month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.504167
8,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.520836
8,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.47083
8,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,453.025
8,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,606.9625
8,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,712.75
8,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,759.825
8,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.2625
8,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,689.675
8,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.275
8,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,422.425
8,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.6
8,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.24167
8,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.233333
8,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.095834
8,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.620834
8,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.425
8,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,446.89166
8,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.0333
8,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,698.3125
8,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.0333
8,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,738.5833
8,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,681.1667
8,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,571.2292
8,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,419.52084
8,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.975
8,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.208336
8,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.9041667
8,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.433332
8,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.96667
8,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.35834
8,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,434.05
8,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,579.4583
8,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,722.9083
8,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,763.475
8,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,756.4042
8,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,695.57916
8,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,582.05414
8,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.63333
8,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.9
8,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.833336
8,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1875
8,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.491667
8,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.4625
8,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.88333
8,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.35834
8,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,604.2708
8,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,703.4083
8,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,753.31665
8,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,748.7708
8,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,693.30414
8,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,583.025
8,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,420.06668
8,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.77916
8,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.51667
8,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1458335
8,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.791667
8,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.14167
8,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,277.89584
8,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,455.7125
8,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,607.9625
8,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,713.7208
8,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,765.3125
8,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,759.56665
8,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,699.32086
8,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,589.11664
8,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,429.95
8,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.525
8,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.2625
8,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1916666
8,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.016666
8,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.441666
8,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.33334
8,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,463.3875
8,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,616.3875
8,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,720.1458
8,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,766.69586
8,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.9708
8,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,703.82916
8,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,596.375
8,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,434.37082
8,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.34584
8,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.53646
8,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6875
8,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6625
8,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.44583
8,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.875
8,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,467.8
8,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.12085
8,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,721.9625
8,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,770.4708
8,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.2292
8,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,707.1042
8,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.29584
8,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,427.9125
8,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.71666
8,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.14167
8,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3958333
8,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.495833
8,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.61667
8,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.07916
8,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,467.24167
8,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,618.175
8,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,721.11664
8,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,770.05414
8,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,765.29584
8,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,706.62085
8,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,593.31665
8,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,433.1125
8,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.85
8,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.75
8,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7416666
8,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.775
8,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.54584
8,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.3625
8,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,478.37918
8,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,634.3
8,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,740.5875
8,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,789.2167
8,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,780.04584
8,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,716.9708
8,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,600.775
8,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,439.86667
8,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.3
8,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.04583
8,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8
8,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.495833
8,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.833336
8,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.32083
8,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,477.4875
8,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,632.44586
8,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.17914
8,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,790.86664
8,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.525
8,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,710.9708
8,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,592.4042
8,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,434.12918
8,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.02916
8,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.791664
8,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041667
8,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7833333
8,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.125
8,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.2125
8,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,471.12918
8,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.86664
8,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,723.3
8,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,767.92914
8,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,758.05
8,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,689.24164
8,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2
8,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,418.025
8,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.725
8,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.0875
8,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333
8,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.841666
8,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.22083
8,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.33334
8,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,442.03333
8,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,590.69586
8,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,691.86664
8,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,740.0833
8,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,734.3
8,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,678.9708
8,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,566.95416
8,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.60416
8,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.425
8,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.05417
8,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416667
8,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6541667
8,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.6125
8,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.80106
8,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,442.58334
8,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,586.79584
8,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,685.56665
8,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,732.81665
8,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,731.31665
8,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.075
8,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,561.07086
8,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.775
8,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.2875
8,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.941666
8,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.93333334
8,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2458334
8,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.79583
8,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.025
8,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,440.72916
8,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,587.49585
8,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,687.24585
8,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,732.9375
8,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,725.4708
8,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,672.8375
8,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,566.05414
8,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,408.175
8,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.52916
8,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.92917
8,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.90833336
8,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1708333
8,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.2625
8,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.89584
8,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,447.3125
8,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,595.42914
8,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,697.8542
8,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,738.60834
8,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,733.6542
8,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,681.475
8,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,571.14166
8,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,412.0125
8,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,223.14166
8,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.09583
8,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333334
8,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.695833
8,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.1125
8,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,287.0875
8,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.98334
8,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,627.0
8,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,729.62085
8,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,774.44165
8,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,768.93335
8,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,703.61664
8,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,587.275
8,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,426.48334
8,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.09166
8,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.2625
8,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2708335
8,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98.3
8,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,277.45416
8,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,459.61667
8,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,606.875
8,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,710.75836
8,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,759.8125
8,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,753.49585
8,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,693.74164
8,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,574.7375
8,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,411.87918
8,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.67917
8,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.3
8,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20833333
8,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.570833
8,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.748955
8,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.10834
8,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,453.40417
8,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,599.73334
8,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,699.12085
8,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,742.07086
8,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,737.8542
8,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,674.06665
8,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,560.7292
8,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.61667
8,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.82916
8,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.175
8,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3458333
8,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.775
8,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.3
8,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,446.58334
8,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.8417
8,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,697.0917
8,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,747.2375
8,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,744.2917
8,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,685.9
8,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,567.8542
8,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.44583
8,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.80417
8,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.704166
8,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8875
8,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.433334
8,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.8125
8,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,415.13333
8,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,560.32916
8,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,664.8625
8,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,712.62915
8,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,704.025
8,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,647.75836
8,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538.0875
8,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.29584
8,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.49583
8,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.9625
8,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2166667
8,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.729167
8,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.7125
8,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,230.99167
8,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,363.82083
8,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,575.1542
8,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,456.04584
8,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.15417
8,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,610.80835
8,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.24167
8,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.04166
8,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.09167
8,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.42917
8,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.983334
8,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5375
8,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.6375
8,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.9125
8,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,433.04584
8,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.8958
8,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,683.3958
8,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,734.7625
8,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,737.125
8,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,676.06665
8,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,561.80414
8,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318.05
8,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.6125
8,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.770832
8,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.741667
8,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.11667
8,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.9375
8,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,426.6875
8,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,573.69165
8,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,675.67084
8,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,724.225
8,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,711.1583
8,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,638.9625
8,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,522.37085
8,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.29166
8,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.87083
8,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.520832
8,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1291666
8,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.9375
8,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.02916
8,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,422.0375
8,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,570.85834
8,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,674.675
8,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,724.37085
8,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,717.74585
8,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655.95416
8,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,537.61664
8,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.35416
8,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.85417
8,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.508335
8,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9708333
8,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.05417
8,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.83333
8,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.9625
8,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,564.2292
8,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.5125
8,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,707.4667
8,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,699.475
8,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,636.44586
8,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.3958
8,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.82916
8,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.97917
8,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.454166
8,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6583333
8,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.345833
8,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.71666
8,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.62082
8,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,554.5958
8,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,713.44586
8,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,760.0875
8,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.64166
8,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,685.80414
8,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.07916
8,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,409.6125
8,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.37917
8,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.320835
8,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41666666
8,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.825
8,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.458336
8,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,412.525
8,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,584.1375
8,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,693.7292
8,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,737.15
8,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,728.26666
8,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,657.6875
8,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,535.7292
8,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.825
8,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.03334
8,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.2125
8,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8375
8,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.59167
8,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.2125
8,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,437.03333
8,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,584.50415
8,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,678.6542
8,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,728.43335
8,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,716.00836
8,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.35
8,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,537.80414
8,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.47916
8,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.19583
8,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.304165
8,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.525
8,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.78333
8,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.75
8,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,434.00833
8,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,574.24164
8,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,669.0208
8,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,714.75836
8,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,708.80414
8,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,643.7208
8,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,526.4125
8,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.82083
8,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.27916
8,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.55
8,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8291667
8,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.99167
8,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.8875
8,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,429.27084
8,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.7792
8,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.8542
8,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,720.1542
8,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,712.6583
8,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,649.79584
8,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,527.075
8,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.2875
8,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.85417
8,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.8875
8,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7833333
8,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.86667
8,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.5625
8,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,431.71667
8,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,571.9375
8,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,669.55835
8,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,723.8417
8,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,703.89166
8,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,650.19586
8,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,539.6125
8,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.5
8,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.32083
8,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.345833
8,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3875
9,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.73333
9,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.43332
9,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,435.62918
9,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.62915
9,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,680.2208
9,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,731.92914
9,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,724.0375
9,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,663.2125
9,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538.6583
9,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.175
9,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.24167
9,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.445835
9,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2416666
9,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.3875
9,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.96666
9,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,458.9375
9,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,640.2167
9,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,743.0292
9,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,792.4625
9,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,778.6667
9,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,713.1625
9,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.0375
9,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,420.8875
9,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.72084
9,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.895832
9,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.9375
9,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.39167
9,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,307.01666
9,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,635.74585
9,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,749.2792
9,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,793.32916
9,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,785.025
9,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,705.1375
9,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,584.20416
9,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,408.2125
9,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.32916
9,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.083332
9,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2833333
9,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.11667
9,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.17084
9,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.90833
9,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,388.87082
9,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,511.30832
9,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,737.125
9,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.2292
9,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,698.5208
9,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,565.17084
9,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,388.58334
9,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.44167
9,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.845833
9,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.675
9,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.120834
9,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.74167
9,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,567.57916
9,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,686.8
9,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,771.92084
9,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.49585
9,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,682.85
9,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,556.05414
9,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.3125
9,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.28334
9,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.983334
9,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.633333
9,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.20417
9,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.00833
9,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,466.32916
9,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,621.8
9,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,721.15
9,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.6375
9,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,750.07086
9,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,678.92084
9,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.4792
9,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380.64166
9,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.9875
9,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.1625
9,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.05
9,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.44583
9,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.37082
9,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,466.79166
9,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,615.93335
9,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,715.2375
9,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,756.70416
9,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,743.49164
9,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,681.3375
9,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,558.42914
9,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.74374
9,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.72084
9,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.829166
9,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.3
9,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.6875
9,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,449.1375
9,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,597.6667
9,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,695.075
9,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,740.525
9,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,730.4125
9,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.62915
9,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,533.2208
9,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.25
9,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.07916
9,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.9625
9,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7958333
9,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.129166
9,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.55
9,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,446.07916
9,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,592.0333
9,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,690.20416
9,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,732.11664
9,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,719.29584
9,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,645.75
9,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,517.11664
9,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.00418
9,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.15416
9,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.170834
9,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958334
9,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.583336
9,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.14584
9,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,461.35
9,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,606.2083
9,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,699.69586
9,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,739.3
9,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,728.49585
9,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.9167
9,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,544.75
9,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.99167
9,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.81667
9,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.716667
9,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35
9,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.041664
9,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.85416
9,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,458.10834
9,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,607.48334
9,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,705.9792
9,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.9125
9,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,739.7
9,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,669.26666
9,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,541.67084
9,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.01666
9,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.0375
9,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8875
9,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.84583336
9,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.741665
9,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.225
9,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.01666
9,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,617.4375
9,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,722.5958
9,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,760.925
9,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,743.725
9,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,680.32086
9,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.13336
9,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.6375
9,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.17917
9,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.075
9,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.820833
9,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.454166
9,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.120834
9,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.21667
9,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.8125
9,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.458336
9,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.975
9,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.25833
9,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,415.49167
9,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294.30417
9,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.09166
9,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.279167
9,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3958333
9,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.058334
9,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.675
9,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.96667
9,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,624.0833
9,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.38336
9,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,771.36664
9,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,756.4667
9,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,683.725
9,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,558.8333
9,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.6375
9,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.84584
9,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.341667
9,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3125
9,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.28333
9,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.4875
9,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,475.69168
9,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,622.94586
9,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,720.425
9,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.20416
9,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,745.54584
9,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,681.17084
9,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.6583
9,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.64166
9,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.9
9,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6625
9,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
