month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333
9,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.90833
9,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.85834
9,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,468.32916
9,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,614.9167
9,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,710.39166
9,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,754.2083
9,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.6875
9,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,662.2083
9,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.8542
9,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,355.04166
9,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.85
9,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.216667
9,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9958333
9,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.620834
9,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.15417
9,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,461.4125
9,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,609.23334
9,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,703.12915
9,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,742.45
9,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.2375
9,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.525
9,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,517.0375
9,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.47916
9,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.25833
9,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.641666
9,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.725
9,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.333336
9,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,277.45416
9,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,457.39584
9,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,604.1375
9,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,695.95
9,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,725.5375
9,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,710.5833
9,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,633.36664
9,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,509.35416
9,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.04584
9,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.87083
9,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.720833
9,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9875
9,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.979168
9,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.3375
9,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,418.37918
9,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,586.8542
9,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,636.1667
9,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,529.1542
9,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.23334
9,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.23334
9,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.525
9,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.05
9,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.85
9,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.770832
9,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.091667
9,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.49167
9,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.58333
9,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.42084
9,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.74167
9,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.67084
9,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.08333
9,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.12917
9,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.879166
9,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.8125
9,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.425
9,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.141666
9,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.608334
9,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.07916
9,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.37082
9,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.79584
9,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,704.65
9,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,696.3417
9,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.2375
9,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,541.2167
9,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.32083
9,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.80417
9,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.558334
9,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.866667
9,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.545834
9,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.245834
9,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,287.75418
9,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.4875
9,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,688.44165
9,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.01666
9,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,664.57916
9,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,618.7292
9,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,492.84167
9,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.10833
9,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.629166
9,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45
9,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.525
9,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.22083
9,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.77083
9,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,457.59167
9,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,633.3375
9,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,732.29584
9,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,783.55835
9,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.7792
9,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.05
9,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,459.82083
9,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.09583
9,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.64166
9,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.816667
9,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22083333
9,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.74167
9,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.44583
9,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,467.19583
9,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,624.375
9,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.2083
9,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,770.1625
9,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,744.675
9,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.19586
9,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,522.45416
9,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.51666
9,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.95416
9,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.333333
9,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22083333
9,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.14167
9,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.75833
9,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,479.50418
9,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,647.55414
9,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,750.3375
9,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,783.95416
9,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,766.3542
9,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,688.8375
9,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,542.94586
9,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,355.63333
9,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.44167
9,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.241667
9,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.995834
9,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.9875
9,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,471.83334
9,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.0375
9,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,723.24585
9,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,756.5875
9,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,740.5333
9,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.2792
9,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,541.325
9,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,348.11667
9,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.25833
9,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.6375
9,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.541664
9,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.25
9,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.88333
9,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.47916
9,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,585.64166
9,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,773.9792
9,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,732.13336
9,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,465.03333
9,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.7875
9,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.475
9,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.0875
9,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.766666
9,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.55
9,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.3
9,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.1875
9,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,600.2167
9,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,690.1625
9,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.80835
9,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,509.9625
9,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.92084
9,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.9125
9,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,230.29584
9,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.104166
9,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7291665
9,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.6875
9,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,309.66666
9,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,511.09583
9,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,657.5292
9,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,758.6458
9,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,797.425
9,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,780.0375
9,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,530.8125
9,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,517.07916
9,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.19583
9,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.25833
9,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7875
9,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.875
9,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.87082
9,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,515.15
9,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,666.2083
9,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.01666
9,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,798.575
9,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,783.79584
9,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,702.30414
9,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,561.19586
9,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.99582
9,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.175
9,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.104167
9,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.675
10,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.75418
10,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,522.7792
10,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,677.2708
10,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,777.975
10,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,817.44165
10,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,805.5125
10,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,724.875
10,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,582.9667
10,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.70624
10,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.65
10,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.758333
10,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.07917
10,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.27084
10,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,535.35
10,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,694.5125
10,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,796.6813
10,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,839.5833
10,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,820.0125
10,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,738.13336
10,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,593.32916
10,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.47916
10,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.36667
10,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.508333
10,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.09167
10,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.01666
10,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,414.1125
10,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,682.81665
10,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,786.325
10,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.70416
10,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,794.3417
10,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,709.85
10,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559.6458
10,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.87082
10,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.67917
10,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7
10,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.475
10,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,311.45416
10,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,517.9375
10,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,678.6458
10,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,775.9375
10,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,807.43335
10,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,779.9625
10,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,683.92084
10,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.525
10,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.6375
10,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.475
10,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5666666
10,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5375
10,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.364582
10,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.12083
10,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381.7875
10,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,587.6625
10,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,744.63336
10,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,826.5917
10,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,793.8125
10,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,691.0833
10,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,554.5625
10,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,352.21667
10,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.65833
10,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9625
10,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.2
10,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.75833
10,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.32086
10,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,705.35834
10,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,807.3958
10,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,839.93335
10,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,804.17914
10,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,714.825
10,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,562.1875
10,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.4
10,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.06667
10,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1125
10,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.71667
10,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,322.1
10,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,529.19586
10,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,687.025
10,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,756.0417
10,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,775.26666
10,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,722.62085
10,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,595.05835
10,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,541.7
10,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.3375
10,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.1625
10,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6666667
10,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.916668
10,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,309.28333
10,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,515.0125
10,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,669.2292
10,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.23334
10,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,799.0375
10,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,773.5292
10,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,688.32916
10,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,547.2
10,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.69583
10,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.375
10,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.475
10,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.8625
10,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.25833
10,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,498.74167
10,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,645.67084
10,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,739.62915
10,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,779.4625
10,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.725
10,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,676.4792
10,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.32086
10,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.55833
10,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.191666
10,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21666667
10,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.15
10,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294.28333
10,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.77084
10,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.67084
10,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,748.6
10,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,782.94586
10,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,745.525
10,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.9125
10,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,529.5333
10,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.30417
10,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.3375
10,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.370834
10,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294.0125
10,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.8625
10,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655.5833
10,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.5958
10,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,791.4042
10,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,768.61664
10,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,687.51666
10,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.39166
10,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.5375
10,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.25
10,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0208333
10,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.083332
10,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.55417
10,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.64166
10,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,274.22083
10,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,260.83334
10,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,711.6583
10,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,764.8542
10,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,675.5
10,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,520.07916
10,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,317.37918
10,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98.13333
10,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0291667
10,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.5375
10,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.27084
10,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,486.02084
10,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.0
10,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,739.12085
10,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,760.2292
10,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,715.35
10,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,614.31665
10,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,392.8875
10,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.35834
10,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.1625
10,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.6
10,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.50833
10,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,475.275
10,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,630.6875
10,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,730.67914
10,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,764.6458
10,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,732.9
10,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,646.74585
10,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,490.3
10,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,287.26666
10,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.75833
10,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.51666665
10,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.683334
10,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.75418
10,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,468.79584
10,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,626.92084
10,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,723.74164
10,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.3
10,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.8
10,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.2792
10,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,491.52917
10,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.15417
10,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.166664
10,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4875
10,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.383333
10,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.833334
10,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.49582
10,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.3
10,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.69583
10,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.2875
10,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.25833
10,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.7
10,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.104164
10,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.775
10,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.691667
10,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.75833
10,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.29583
10,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.85
10,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.90416
10,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.0
10,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.06667
10,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.0125
10,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.325
10,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.933334
10,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.35
10,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,527.05835
10,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,700.025
10,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,775.0417
10,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,809.3125
10,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,784.9875
10,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,698.875
10,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,544.3875
10,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.38333
10,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.745834
10,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.245834
10,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,328.85834
10,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,557.2875
10,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,725.0375
10,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,826.36664
10,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,859.7
10,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,826.0375
10,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,729.4083
10,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,574.7292
10,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.07916
10,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.145836
10,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.875
10,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.10834
10,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,561.19586
10,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.62915
10,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,827.31665
10,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,859.10834
10,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,826.425
10,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,729.0417
10,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,570.24164
10,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.17917
10,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.725
10,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.0375
10,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.1
10,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,530.25836
10,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,674.9375
10,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,765.0417
10,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,798.7083
10,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,774.5875
10,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,689.7625
10,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,540.575
10,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,335.85416
10,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.47083
10,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.004166
10,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.79166
10,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538.92084
10,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,693.7875
10,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,782.05414
10,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.1667
10,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,770.5958
10,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,697.67914
10,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,553.23334
10,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.90833
10,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.895836
10,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8375
10,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.45416
10,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,337.57083
10,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.8
10,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,427.25833
10,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.325
10,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.32083
10,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.9875
10,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.64167
10,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.795834
10,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7208333
10,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.85833
10,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.29584
10,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.879166
10,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.375
10,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.25833
10,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.6875
10,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.004168
10,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.133333
10,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.141667
10,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.616665
10,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,304.84583
10,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,525.9583
10,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,675.9667
10,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.64166
10,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,791.875
10,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,745.6
10,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,647.375
10,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.375
10,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,300.7125
10,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.55417
10,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.004166
10,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.25833
10,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,502.525
10,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,669.9583
10,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,754.68335
10,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,739.2646
10,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,692.8958
10,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,492.16666
10,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,417.6125
10,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.025
10,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.433334
10,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.166666
10,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.61667
10,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,409.7375
10,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.8875
10,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,540.49164
10,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,497.89584
10,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,346.4375
10,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.575
10,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.325
10,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.4
10,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.866667
10,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.925
10,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.775
10,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.8375
10,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.43332
10,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.04584
10,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.91667
10,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.65834
10,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.85417
10,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.975
10,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.3375
10,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.570835
10,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5375
10,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91667
10,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.225
10,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,501.10834
10,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,586.275
10,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,714.4167
10,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.32083
10,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,399.90417
10,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,260.19168
10,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.708336
10,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.579166
10,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.970833
10,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.425
10,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.625
10,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.8125
10,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.23334
10,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117.2375
10,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.075
10,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1
10,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.445833
10,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.529166
10,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.125
10,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.425
10,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,389.94583
10,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,528.1375
10,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.4708
10,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.77084
10,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.23334
