month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,296.70834
10,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.9
10,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.204166
10,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.345834
11,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.94583
11,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.375
11,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.075
11,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.3125
11,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,411.00418
11,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,328.9875
11,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.54166
11,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.00833
11,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.15
11,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.258335
11,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.025
11,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.77084
11,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,544.55414
11,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,716.2792
11,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,818.01666
11,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,847.45
11,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,810.24585
11,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,712.06665
11,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.17914
11,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,322.10416
11,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.495834
11,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.029167
11,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.02084
11,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,519.6125
11,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,687.625
11,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,784.725
11,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.82086
11,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,784.2792
11,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,685.5958
11,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,522.93335
11,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,304.525
11,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.6125
11,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.775
11,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.95834
11,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,500.50833
11,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,652.8625
11,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,743.69586
11,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,773.70416
11,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.9083
11,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,657.175
11,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.45416
11,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.15833
11,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.945835
11,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.008335
11,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,277.2875
11,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,489.00418
11,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,642.20416
11,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,740.025
11,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,776.1458
11,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,747.6542
11,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.85
11,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,502.63333
11,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.5875
11,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.329166
11,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.11667
11,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,492.76666
11,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,650.25836
11,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,739.19586
11,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,766.525
11,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.50836
11,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,631.4708
11,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,468.92917
11,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.52916
11,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.329166
11,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.17084
11,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,484.93332
11,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,638.82916
11,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,728.7792
11,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,748.4875
11,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,714.89166
11,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,631.4167
11,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,476.29584
11,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.87083
11,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.920834
11,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.45834
11,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,474.37082
11,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,639.9167
11,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,743.8875
11,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,780.44586
11,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,741.1583
11,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,652.4083
11,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,495.0875
11,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.6375
11,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.25
11,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.25833
11,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,493.77917
11,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.6
11,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,688.94165
11,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,729.23334
11,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,728.94586
11,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,650.3542
11,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,500.75418
11,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.1125
11,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.933334
11,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.19583
11,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,483.69168
11,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,635.17084
11,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,729.00415
11,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.32916
11,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.95416
11,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,629.7792
11,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,475.82916
11,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,267.975
11,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.8125
11,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.70416
11,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,482.9
11,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,638.42914
11,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.92084
11,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,760.0833
11,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,724.69794
11,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,630.48334
11,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,477.39584
11,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.5875
11,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.191666
11,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.1875
11,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.1875
11,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.5875
11,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,441.04166
11,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.10416
11,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,486.2875
11,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.82916
11,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.74167
11,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.81667
11,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.341667
11,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,255.43333
11,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,479.82083
11,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,639.69586
11,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,736.6458
11,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,768.37915
11,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,732.9083
11,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.5917
11,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,489.86667
11,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.2
11,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.433334
11,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.89166
11,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,466.17917
11,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.2708
11,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,714.12915
11,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,745.625
11,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,715.4
11,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,627.7708
11,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,478.66666
11,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.65
11,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.920834
11,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.05
11,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,458.52917
11,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,621.56665
11,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,584.2833
11,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,679.80835
11,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,675.975
11,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,394.0625
11,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.8
11,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.49167
11,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.9791665
11,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.49583
11,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,455.45834
11,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,567.7625
11,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,469.14166
11,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,593.2375
11,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,530.875
11,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,454.17917
11,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,450.1375
11,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.56667
11,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.308332
11,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.85
11,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.55
11,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.75836
11,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,776.9
11,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,814.1667
11,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,780.9375
11,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,682.43335
11,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,514.39166
11,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.9125
11,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.5875
11,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.4375
11,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,489.95834
11,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,663.67084
11,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,765.31665
11,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,797.68335
11,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,764.25
11,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.9042
11,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,491.8
11,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.55832
11,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.108334
11,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.84166
11,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,474.47083
11,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,602.89166
11,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,490.60416
11,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.425
11,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,287.42917
11,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.59167
11,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,479.35
11,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.57916
11,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.6875
11,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.770834
11,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.92917
11,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,501.59167
11,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,631.45416
11,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,522.10834
11,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,569.175
11,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.97916
11,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.22084
11,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.441666
11,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.8625
11,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.395836
11,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,223.24583
11,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.10834
11,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.3125
11,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.770834
11,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.5875
11,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.129166
11,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.325
11,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,223.025
11,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,459.44168
11,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.56665
11,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,726.74585
11,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,759.05
11,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,720.73334
11,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,622.6875
11,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,478.35834
11,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.175
11,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.595833
11,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.4125
11,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,458.5875
11,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,579.32086
11,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,671.25415
11,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,746.6667
11,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.6583
11,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,596.95416
11,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,435.22083
11,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,223.8375
11,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.216667
11,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.97084
11,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.80417
11,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.67914
11,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,769.8333
11,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,809.32086
11,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,778.07916
11,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,674.5208
11,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,505.15
11,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.63333
11,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.391666
11,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.08333
11,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,468.25833
11,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,633.6667
11,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.30414
11,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.82916
11,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,729.2375
11,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,642.54584
11,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,485.48334
11,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.54166
11,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.716667
11,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.04584
11,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,441.9229
11,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,634.80206
11,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,738.4042
11,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.82916
11,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,542.67914
11,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.62917
11,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.416668
11,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8958333
11,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.98333335
11,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.966667
11,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.433334
11,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.329166
11,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.3625
11,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.595833
11,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.554165
11,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.375
11,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3875
11,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.866667
11,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1875
11,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.94167
11,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318.525
11,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,335.37918
11,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,555.12915
11,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,722.24585
11,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,523.32916
11,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.21667
11,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.9375
11,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.61667
11,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.2375
11,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.84166
11,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,461.32916
11,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,642.82916
11,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.0958
11,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,795.13336
11,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,768.5333
11,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.23334
11,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,509.5
11,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.74582
11,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0375
11,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.45334
11,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,453.6875
11,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.29584
11,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,720.4708
11,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.7083
11,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.3875
11,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,632.1042
11,14,3,0,0.0,0.0,0.0,0.31433332,0.0,0.0,0.0,477.3375
11,15,3,0,0.0,0.0,0.0,0.33931667,0.0,0.0,0.0,263.47083
11,16,3,0,0.0,0.0,0.0,3.0793667,0.0,0.0,0.0,40.525
11,17,3,0,0.0,0.0,0.0,3.477,0.0,0.0,0.0,0.0
11,18,3,0,0.0,0.0,0.0,1.0096,0.0,0.0,0.0,0.0
11,19,3,0,0.0,0.0,0.0,1.2950833,0.0,0.0,0.0,0.0
11,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,5,4,0,0.0,0.0,0.0,0.7759333,0.0,0.0,0.0,0.0
12,6,4,0,0.0,0.0,0.0,1.11675,0.0,0.0,0.0,0.0
12,7,4,0,0.0,0.0,0.0,0.45648333,0.0,0.0,0.0,72.683334
12,8,4,0,0.0,0.0,0.0,0.3754,0.0,0.0,0.0,213.44167
12,9,4,0,0.0,0.0,0.0,0.35921666,0.0,0.0,0.0,421.7625
12,10,4,0,0.0,0.0,0.0,0.37198332,0.0,0.0,0.0,381.35416
12,11,4,0,0.0,0.0,0.0,0.4398,0.0,0.0,0.0,312.9875
12,12,4,0,0.0,0.0,0.0,3.4115,0.0,0.0,0.0,630.8521
12,13,4,0,0.0,0.0,0.0,0.55385,0.0,0.0,0.0,569.3458
12,14,4,0,0.0,0.0,0.0,0.6499,0.0,0.0,0.0,447.59583
12,15,4,0,0.0,0.0,0.0,0.35048333,0.0,0.0,0.0,260.6625
12,16,4,0,0.0,0.0,0.0,0.5559,0.0,0.0,0.0,32.375
12,17,4,0,0.0,0.0,0.0,2.12775,0.0,0.0,0.0,0.0
12,18,4,0,0.0,0.0,0.0,1.82215,0.0,0.0,0.0,0.0
12,19,4,0,0.0,0.0,0.0,3.4635167,0.0,0.0,0.0,0.0
12,20,4,0,0.0,0.0,0.0,4.3588667,0.0,0.0,0.0,0.0
12,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,5,5,0,0.0,0.0,0.0,1.1243666,0.0,0.0,0.0,0.0
12,6,5,0,0.0,0.0,0.0,1.3946333,0.0,0.0,0.0,0.0
12,7,5,0,0.0,0.0,0.0,0.39331666,0.0,0.0,0.0,206.60834
12,8,5,0,0.0,0.0,0.0,0.35068333,0.0,0.0,0.0,464.00418
12,9,5,0,0.0,0.0,0.0,0.37001666,0.0,0.0,0.0,648.82086
12,10,5,0,0.0,0.0,0.0,0.3522,0.0,0.0,0.0,754.1625
12,11,5,0,0.0,0.0,0.0,0.36353335,0.0,0.0,0.0,768.80835
12,12,5,0,0.0,0.0,0.0,0.3411,0.0,0.0,0.0,749.07086
12,13,5,0,0.0,0.0,0.0,0.36665,0.0,0.0,0.0,665.475
12,14,5,0,0.0,0.0,0.0,0.34343332,0.0,0.0,0.0,504.55
12,15,5,0,0.0,0.0,0.0,0.36353335,0.0,0.0,0.0,282.55832
12,16,5,0,0.0,0.0,0.0,0.5103,0.0,0.0,0.0,41.479168
12,17,5,0,0.0,0.0,0.0,6.0439,0.0,0.0,0.0,0.0
12,18,5,0,0.0,0.0,0.0,3.6539,0.0,0.0,0.0,0.0
12,19,5,0,0.0,0.0,0.0,1.4498333,0.0,0.0,0.0,0.0
12,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,5,6,0,0.0,0.0,0.0,0.87525,0.0,0.0,0.0,0.0
12,6,6,0,0.0,0.0,0.0,2.2422166,0.0,0.0,0.0,0.0
12,7,6,0,0.0,0.0,0.0,2.0552166,0.0,0.0,0.0,207.25417
12,8,6,0,0.0,0.0,0.0,1.1170167,0.0,0.0,0.0,451.64166
12,9,6,0,0.0,0.0,0.0,0.40066665,0.0,0.0,0.0,633.8417
12,10,6,0,0.0,0.0,0.0,1.0130416,0.0,0.0,0.0,741.91876
12,11,6,0,0.0,0.0,0.0,0.8096,0.0,0.0,0.0,783.67084
12,12,6,0,0.0,0.0,0.0,1.0066667,0.0,0.0,0.0,753.65
12,13,6,0,0.0,0.0,0.0,3.6021833,0.0,0.0,0.0,664.125
12,14,6,0,0.0,0.0,0.0,1.7111167,0.0,0.0,0.0,503.93332
12,15,6,0,0.0,0.0,0.0,1.5740334,0.0,0.0,0.0,279.95834
12,16,6,0,0.0,0.0,0.0,1.5660334,0.0,0.0,0.0,43.229168
12,17,6,0,0.0,0.0,0.0,1.4804,0.0,0.0,0.0,0.0
12,18,6,0,0.0,0.0,0.0,1.6844167,0.0,0.0,0.0,0.0
12,19,6,0,0.0,0.0,0.0,1.3947166,0.0,0.0,0.0,0.0
12,20,6,0,0.0,0.0,0.0,1.4322667,0.0,0.0,0.0,0.0
12,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,5,7,0,0.0,0.0,0.0,0.81023335,0.0,0.0,0.0,0.0
12,6,7,0,0.0,0.0,0.0,0.93118334,0.0,0.0,0.0,0.0
12,7,7,0,0.0,0.0,0.0,0.80843335,0.0,0.0,0.0,198.44583
12,8,7,0,0.0,0.0,0.0,0.38105,0.0,0.0,0.0,435.85834
12,9,7,0,0.0,0.0,0.0,0.3704,0.0,0.0,0.0,607.5917
12,10,7,0,0.0,0.0,0.0,2.9098167,0.0,0.0,0.0,701.925
12,11,7,0,0.0,0.0,0.0,0.7899333,0.0,0.0,0.0,740.4
12,12,7,0,0.0,0.0,0.0,0.83526665,0.0,0.0,0.0,710.57916
12,13,7,0,0.0,0.0,0.0,0.39271668,0.0,0.0,0.0,625.68335
12,14,7,0,0.0,0.0,0.0,0.7101667,0.0,0.0,0.0,433.85834
12,15,7,0,0.0,0.0,0.0,1.40725,0.0,0.0,0.0,228.35834
12,16,7,0,0.0,0.0,0.0,1.6423833,0.0,0.0,0.0,18.8375
12,17,7,0,0.0,0.0,0.0,1.4491667,0.0,0.0,0.0,0.0
12,18,7,0,0.0,0.0,0.0,1.1184,0.0,0.0,0.0,0.0
12,19,7,0,0.0,0.0,0.0,2.69175,0.0,0.0,0.0,0.0
12,20,7,0,0.0,0.0,0.0,2.2570333,0.0,0.0,0.0,0.0
12,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,1,0,0.0,0.0,0.0,0.8475,0.0,0.0,0.0,0.0
12,5,1,0,0.0,0.0,0.0,0.6296833,0.0,0.0,0.0,0.0
12,6,1,0,0.0,0.0,0.0,1.2462833,0.0,0.0,0.0,0.0
12,7,1,0,0.0,0.0,0.0,0.4676,0.0,0.0,0.0,141.61667
12,8,1,0,0.0,0.0,0.0,0.45181668,0.0,0.0,0.0,295.9375
12,9,1,0,0.0,0.0,0.0,1.5202667,0.0,0.0,0.0,441.55
12,10,1,0,0.0,0.0,0.0,0.6349,0.0,0.0,0.0,428.77917
12,11,1,0,0.0,0.0,0.0,0.37916666,0.0,0.0,0.0,364.09167
12,12,1,0,0.0,0.0,0.0,0.35328335,0.0,0.0,0.0,417.325
12,13,1,0,0.0,0.0,0.0,0.37155,0.0,0.0,0.0,514.7833
12,14,1,0,0.0,0.0,0.0,0.37351668,0.0,0.0,0.0,424.35834
12,15,1,0,0.0,0.0,0.0,0.39961666,0.0,0.0,0.0,198.52083
12,16,1,0,0.0,0.0,0.0,0.54838336,0.0,0.0,0.0,24.633333
12,17,1,0,0.0,0.0,0.0,1.6758833,0.0,0.0,0.0,0.0
12,18,1,0,0.0,0.0,0.0,1.4633833,0.0,0.0,0.0,0.0
12,19,1,0,0.0,0.0,0.0,3.6484833,0.0,0.0,0.0,0.0
12,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,2,0,0.0,0.0,0.0,1.92875,0.0,0.0,0.0,0.0
12,5,2,0,0.0,0.0,0.0,1.0768,0.0,0.0,0.0,0.0
12,6,2,0,0.0,0.0,0.0,0.9158,0.0,0.0,0.0,0.0
12,7,2,0,0.0,0.0,0.0,0.34925,0.0,0.0,0.0,53.675
12,8,2,0,0.0,0.0,0.0,0.33596668,0.0,0.0,0.0,90.17917
12,9,2,0,0.0,0.0,0.0,0.35391667,0.0,0.0,0.0,216.6125
12,10,2,0,0.0,0.0,0.0,0.34113333,0.0,0.0,0.0,306.49167
12,11,2,0,0.0,0.0,0.0,0.45458335,0.0,0.0,0.0,274.87918
12,12,2,0,0.0,0.0,0.0,3.4454,0.0,0.0,0.0,299.8625
12,13,2,0,0.0,0.0,0.0,0.32671666,0.0,0.0,0.0,79.441666
12,14,2,0,0.0,0.0,0.0,0.34805,0.0,0.0,0.0,66.03333
12,15,2,0,0.0,0.0,0.0,0.34468332,0.0,0.0,0.0,18.55
12,16,2,0,0.0,0.0,0.0,1.0182166,0.0,0.0,0.0,0.0
12,17,2,0,0.0,0.0,0.0,2.09285,0.0,0.0,0.0,0.0
12,18,2,0,0.0,0.0,0.0,1.8269,0.0,0.0,0.0,0.0
12,19,2,0,0.0,0.0,0.0,4.1579165,0.0,0.0,0.0,0.0
12,20,2,0,0.0,0.0,0.0,3.9478834,0.0,0.0,0.0,0.0
12,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,3,0,0.0,0.0,0.0,0.71001667,0.0,0.0,0.0,0.0
12,5,3,0,0.0,0.0,0.0,0.83851665,0.0,0.0,0.0,0.0
12,6,3,0,0.0,0.0,0.0,0.8423333,0.0,0.0,0.0,0.0
12,7,3,0,0.0,0.0,0.0,0.39888334,0.0,0.0,0.0,43.625
12,8,3,0,0.0,0.0,0.0,0.34838334,0.0,0.0,0.0,111.933334
12,9,3,0,0.0,0.0,0.0,0.38281667,0.0,0.0,0.0,279.50833
12,10,3,0,0.0,0.0,0.0,0.35006666,0.0,0.0,0.0,580.7792
12,11,3,0,0.0,0.0,0.0,0.46745,0.0,0.0,0.0,613.5
12,12,3,0,0.0,0.0,0.0,3.20515,0.0,0.0,0.0,723.4083
12,13,3,0,0.0,0.0,0.0,0.35283333,0.0,0.0,0.0,621.375
12,14,3,0,0.0,0.0,0.0,0.35138333,0.0,0.0,0.0,462.8625
12,15,3,0,0.0,0.0,0.0,0.36913332,0.0,0.0,0.0,226.84166
12,16,3,0,0.0,0.0,0.0,1.11265,0.0,0.0,0.0,15.141666
12,17,3,0,0.0,0.0,0.0,1.6506833,0.0,0.0,0.0,0.0
12,18,3,0,0.0,0.0,0.0,2.2575,0.0,0.0,0.0,0.0
12,19,3,0,0.0,0.0,0.0,1.7147167,0.0,0.0,0.0,0.0
12,20,3,0,0.0,0.0,0.0,1.4038666,0.0,0.0,0.0,0.0
12,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,5,4,0,0.0,0.0,0.0,0.7629667,0.0,0.0,0.0,0.0
12,6,4,0,0.0,0.0,0.0,0.78466666,0.0,0.0,0.0,0.0
12,7,4,0,0.0,0.0,0.0,0.39365,0.0,0.0,0.0,116.041664
12,8,4,0,0.0,0.0,0.0,0.45648333,0.0,0.0,0.0,378.775
12,9,4,0,0.0,0.0,0.0,0.43838334,0.0,0.0,0.0,560.50836
12,10,4,0,0.0,0.0,0.0,0.37576666,0.0,0.0,0.0,669.9
12,11,4,0,0.0,0.0,0.0,0.45076665,0.0,0.0,0.0,701.82086
12,12,4,0,0.0,0.0,0.0,3.5843334,0.0,0.0,0.0,677.2292
12,13,4,0,0.0,0.0,0.0,0.32553333,0.0,0.0,0.0,589.075
12,14,4,0,0.0,0.0,0.0,0.3387,0.0,0.0,0.0,403.47083
12,15,4,0,0.0,0.0,0.0,0.6002167,0.0,0.0,0.0,211.65834
12,16,4,0,0.0,0.0,0.0,0.6181667,0.0,0.0,0.0,20.054167
12,17,4,0,0.0,0.0,0.0,0.343,0.0,0.0,0.0,0.0
12,18,4,0,0.0,0.0,0.0,0.35995,0.0,0.0,0.0,0.0
12,19,4,0,0.0,0.0,0.0,1.0829834,0.0,0.0,0.0,0.0
12,20,4,0,0.0,0.0,0.0,1.0217667,0.0,0.0,0.0,0.0
12,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,5,0,0.0,0.0,0.0,2.68995,0.0,0.0,0.0,0.0
12,5,5,0,0.0,0.0,0.0,1.5864333,0.0,0.0,0.0,0.0
12,6,5,0,0.0,0.0,0.0,1.6597167,0.0,0.0,0.0,0.0
12,7,5,0,0.0,0.0,0.0,0.98375,0.0,0.0,0.0,61.0
12,8,5,0,0.0,0.0,0.0,0.60555,0.0,0.0,0.0,273.35416
12,9,5,0,0.0,0.0,0.0,0.36976665,0.0,0.0,0.0,393.7625
12,10,5,0,0.0,0.0,0.0,0.34583333,0.0,0.0,0.0,321.4375
12,11,5,0,0.0,0.0,0.0,0.55006665,0.0,0.0,0.0,367.2625
12,12,5,0,0.0,0.0,0.0,0.7744667,0.0,0.0,0.0,522.55414
12,13,5,0,0.0,0.0,0.0,0.50488335,0.0,0.0,0.0,431.40417
12,14,5,0,0.0,0.0,0.0,0.34068334,0.0,0.0,0.0,341.07083
12,15,5,0,0.0,0.0,0.0,0.34,0.0,0.0,0.0,216.25417
12,16,5,0,0.0,0.0,0.0,0.34803334,0.0,0.0,0.0,23.970833
12,17,5,0,0.0,0.0,0.0,1.06835,0.0,0.0,0.0,0.0
12,18,5,0,0.0,0.0,0.0,1.8639166,0.0,0.0,0.0,0.0
12,19,5,0,0.0,0.0,0.0,5.260383,0.0,0.0,0.0,0.0
12,20,5,0,0.0,0.0,0.0,3.6839,0.0,0.0,0.0,0.0
12,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,6,0,0.0,0.0,0.0,0.76136667,0.0,0.0,0.0,0.0
12,5,6,0,0.0,0.0,0.0,1.2176167,0.0,0.0,0.0,0.0
12,6,6,0,0.0,0.0,0.0,4.4115334,0.0,0.0,0.0,0.0
12,7,6,0,0.0,0.0,0.0,2.1372333,0.0,0.0,0.0,111.0875
12,8,6,0,0.0,0.0,0.0,1.3795333,0.0,0.0,0.0,343.14166
12,9,6,0,0.0,0.0,0.0,1.51265,0.0,0.0,0.0,511.04166
12,10,6,0,0.0,0.0,0.0,0.61403334,0.0,0.0,0.0,618.9583
12,11,6,0,0.0,0.0,0.0,1.0394833,0.0,0.0,0.0,656.4583
12,12,6,0,0.0,0.0,0.0,1.7370167,0.0,0.0,0.0,622.05
12,13,6,0,0.0,0.0,0.0,1.3421167,0.0,0.0,0.0,532.6625
12,14,6,0,0.0,0.0,0.0,2.1353166,0.0,0.0,0.0,353.50833
12,15,6,0,0.0,0.0,0.0,1.1606,0.0,0.0,0.0,186.025
12,16,6,0,0.0,0.0,0.0,1.10685,0.0,0.0,0.0,15.80625
12,17,6,0,0.0,0.0,0.0,1.29185,0.0,0.0,0.0,0.0
12,18,6,0,0.0,0.0,0.0,1.2397667,0.0,0.0,0.0,0.0
12,19,6,0,0.0,0.0,0.0,1.0897334,0.0,0.0,0.0,0.0
12,20,6,0,0.0,0.0,0.0,0.80623335,0.0,0.0,0.0,0.0
12,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,7,0,0.0,0.0,0.0,0.6019,0.0,0.0,0.0,0.0
12,5,7,0,0.0,0.0,0.0,0.58848333,0.0,0.0,0.0,0.0
12,6,7,0,0.0,0.0,0.0,0.46101665,0.0,0.0,0.0,0.0
12,7,7,0,0.0,0.0,0.0,0.68181664,0.0,0.0,0.0,1.7
12,8,7,0,0.0,0.0,0.0,1.3862,0.0,0.0,0.0,28.729166
12,9,7,0,0.0,0.0,0.0,0.91148335,0.0,0.0,0.0,73.59167
12,10,7,0,0.0,0.0,0.0,0.46073332,0.0,0.0,0.0,150.7875
12,11,7,0,0.0,0.0,0.0,0.39583334,0.0,0.0,0.0,133.9625
12,12,7,0,0.0,0.0,0.0,0.36345,0.0,0.0,0.0,116.8875
12,13,7,0,0.0,0.0,0.0,0.93855,0.0,0.0,0.0,121.629166
12,14,7,0,0.0,0.0,0.0,1.1228666,0.0,0.0,0.0,36.741665
12,15,7,0,0.0,0.0,0.0,0.69086665,0.0,0.0,0.0,12.6125
12,16,7,0,0.0,0.0,0.0,0.58031666,0.0,0.0,0.0,0.0
12,17,7,0,0.0,0.0,0.0,0.85328335,0.0,0.0,0.0,0.0
12,18,7,0,0.0,0.0,0.0,2.65575,0.0,0.0,0.0,0.0
12,19,7,0,0.0,0.0,0.0,4.4742165,0.0,0.0,0.0,0.0
12,20,7,0,0.0,0.0,0.0,0.83853334,0.0,0.0,0.0,0.0
12,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,1,0,0.0,0.0,0.0,0.72396666,0.0,0.0,0.0,0.0
12,5,1,0,0.0,0.0,0.0,0.91726667,0.0,0.0,0.0,0.0
12,6,1,0,0.0,0.0,0.0,1.7848,0.0,0.0,0.0,0.0
12,7,1,0,0.0,0.0,0.0,1.4091667,0.0,0.0,0.0,24.270834
12,8,1,0,0.0,0.0,0.0,0.6691333,0.0,0.0,0.0,197.475
12,9,1,0,0.0,0.0,0.0,0.35391667,0.0,0.0,0.0,276.28333
12,10,1,0,0.0,0.0,0.0,0.36503333,0.0,0.0,0.0,161.5875
12,11,1,0,0.0,0.0,0.0,0.34796667,0.0,0.0,0.0,160.67084
12,12,1,0,0.0,0.0,0.0,0.38636667,0.0,0.0,0.0,160.44167
12,13,1,0,0.0,0.0,0.0,0.37421668,0.0,0.0,0.0,174.85834
12,14,1,0,0.0,0.0,0.0,0.37731665,0.0,0.0,0.0,145.8
12,15,1,0,0.0,0.0,0.0,0.35021666,0.0,0.0,0.0,50.445835
12,16,1,0,0.0,0.0,0.0,0.54512084,0.0,0.0,0.0,0.9375
12,17,1,0,0.0,0.0,0.0,1.0685667,0.0,0.0,0.0,0.0
12,18,1,0,0.0,0.0,0.0,4.4174333,0.0,0.0,0.0,0.0
12,19,1,0,0.0,0.0,0.0,3.0437,0.0,0.0,0.0,0.0
12,20,1,0,0.0,0.0,0.0,1.75435,0.0,0.0,0.0,0.0
12,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,2,0,0.0,0.0,0.0,2.3268666,0.0,0.0,0.0,0.0
12,5,2,0,0.0,0.0,0.0,1.7481333,0.0,0.0,0.0,0.0
12,6,2,0,0.0,0.0,0.0,2.09215,0.0,0.0,0.0,0.0
12,7,2,0,0.0,0.0,0.0,0.5028667,0.0,0.0,0.0,38.125
12,8,2,0,0.0,0.0,0.0,0.37406668,0.0,0.0,0.0,109.9375
12,9,2,0,0.0,0.0,0.0,0.3544,0.0,0.0,0.0,386.55832
12,10,2,0,0.0,0.0,0.0,0.37603334,0.0,0.0,0.0,546.24585
12,11,2,0,0.0,0.0,0.0,0.60075,0.0,0.0,0.0,474.92917
12,12,2,0,0.0,0.0,0.0,0.45151666,0.0,0.0,0.0,648.05835
12,13,2,0,0.0,0.0,0.0,0.39278334,0.0,0.0,0.0,528.24585
12,14,2,0,0.0,0.0,0.0,0.35091665,0.0,0.0,0.0,437.8875
12,15,2,0,0.0,0.0,0.0,0.36741668,0.0,0.0,0.0,208.97084
12,16,2,0,0.0,0.0,0.0,0.63975,0.0,0.0,0.0,10.229167
12,17,2,0,0.0,0.0,0.0,2.4412334,0.0,0.0,0.0,0.0
12,18,2,0,0.0,0.0,0.0,4.1293335,0.0,0.0,0.0,0.0
12,19,2,0,0.0,0.0,0.0,1.2790667,0.0,0.0,0.0,0.0
12,20,2,0,0.0,0.0,0.0,0.99801666,0.0,0.0,0.0,0.0
12,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,3,0,0.0,0.0,0.0,0.5772667,0.0,0.0,0.0,0.0
12,5,3,0,0.0,0.0,0.0,0.5574,0.0,0.0,0.0,0.0
12,6,3,0,0.0,0.0,0.0,1.2268333,0.0,0.0,0.0,0.0
12,7,3,0,0.0,0.0,0.0,0.7072,0.0,0.0,0.0,103.30417
12,8,3,0,0.0,0.0,0.0,0.6058,0.0,0.0,0.0,361.52084
12,9,3,0,0.0,0.0,0.0,0.4944,0.0,0.0,0.0,477.74167
12,10,3,0,0.0,0.0,0.0,0.49365,0.0,0.0,0.0,606.7792
12,11,3,0,0.0,0.0,0.0,0.46566668,0.0,0.0,0.0,679.55414
12,12,3,0,0.0,0.0,0.0,0.5256,0.0,0.0,0.0,678.30835
12,13,3,0,0.0,0.0,0.0,0.46946666,0.0,0.0,0.0,519.875
12,14,3,0,0.0,0.0,0.0,0.4882,0.0,0.0,0.0,320.2875
12,15,3,0,0.0,0.0,0.0,0.9045,0.0,0.0,0.0,197.55417
12,16,3,0,0.0,0.0,0.0,0.52746665,0.0,0.0,0.0,27.366667
12,17,3,0,0.0,0.0,0.0,0.54148334,0.0,0.0,0.0,0.0
12,18,3,0,0.0,0.0,0.0,2.7434833,0.0,0.0,0.0,0.0
12,19,3,0,0.0,0.0,0.0,3.8991833,0.0,0.0,0.0,0.0
12,20,3,0,0.0,0.0,0.0,0.9999,0.0,0.0,0.0,0.0
12,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
