month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,4,0,0.0,0.0,0.0,0.73691666,0.0,0.0,0.0,0.0
12,5,4,0,0.0,0.0,0.0,0.74635,0.0,0.0,0.0,0.0
12,6,4,0,0.0,0.0,0.0,0.6919,0.0,0.0,0.0,0.0
12,7,4,0,0.0,0.0,0.0,0.2494,0.0,0.0,0.0,0.0
12,8,4,0,0.0,0.0,0.0,0.35711667,0.0,0.0,0.0,215.12917
12,9,4,0,0.0,0.0,0.0,0.379975,0.0,0.0,0.0,353.38333
12,10,4,0,0.0,0.0,0.0,0.39276665,0.0,0.0,0.0,522.7167
12,11,4,0,0.0,0.0,0.0,0.38571668,0.0,0.0,0.0,217.97917
12,12,4,0,0.0,0.0,0.0,0.7564667,0.0,0.0,0.0,188.59584
12,13,4,0,0.0,0.0,0.0,0.6621,0.0,0.0,0.0,204.15416
12,14,4,0,0.0,0.0,0.0,0.38953334,0.0,0.0,0.0,119.94583
12,15,4,0,0.0,0.0,0.0,0.37706667,0.0,0.0,0.0,42.620834
12,16,4,0,0.0,0.0,0.0,0.37808332,0.0,0.0,0.0,0.0
12,17,4,0,0.0,0.0,0.0,1.3443,0.0,0.0,0.0,0.0
12,18,4,0,0.0,0.0,0.0,3.3854167,0.0,0.0,0.0,0.0
12,19,4,0,0.0,0.0,0.0,2.8726332,0.0,0.0,0.0,0.0
12,20,4,0,0.0,0.0,0.0,0.64348334,0.0,0.0,0.0,0.0
12,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,5,0,0.0,0.0,0.0,1.9378,0.0,0.0,0.0,0.0
12,5,5,0,0.0,0.0,0.0,1.3622,0.0,0.0,0.0,0.0
12,6,5,0,0.0,0.0,0.0,1.12785,0.0,0.0,0.0,0.0
12,7,5,0,0.0,0.0,0.0,0.66785,0.0,0.0,0.0,0.7
12,8,5,0,0.0,0.0,0.0,0.7330833,0.0,0.0,0.0,21.029167
12,9,5,0,0.0,0.0,0.0,0.4304,0.0,0.0,0.0,71.15
12,10,5,0,0.0,0.0,0.0,0.40671667,0.0,0.0,0.0,82.05
12,11,5,0,0.0,0.0,0.0,0.42906666,0.0,0.0,0.0,87.98333
12,12,5,0,0.0,0.0,0.0,0.40666667,0.0,0.0,0.0,203.725
12,13,5,0,0.0,0.0,0.0,0.53578335,0.0,0.0,0.0,462.325
12,14,5,0,0.0,0.0,0.0,1.8899333,0.0,0.0,0.0,511.17084
12,15,5,0,0.0,0.0,0.0,1.8254167,0.0,0.0,0.0,253.68333
12,16,5,0,0.0,0.0,0.0,2.40245,0.0,0.0,0.0,17.7125
12,17,5,0,0.0,0.0,0.0,2.3523166,0.0,0.0,0.0,0.0
12,18,5,0,0.0,0.0,0.0,1.35675,0.0,0.0,0.0,0.0
12,19,5,0,0.0,0.0,0.0,3.79165,0.0,0.0,0.0,0.0
12,20,5,0,0.0,0.0,0.0,1.0049,0.0,0.0,0.0,0.0
12,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,6,0,0.0,0.0,0.0,0.5315,0.0,0.0,0.0,0.0
12,5,6,0,0.0,0.0,0.0,2.8778834,0.0,0.0,0.0,0.0
12,6,6,0,0.0,0.0,0.0,2.1724167,0.0,0.0,0.0,0.0
12,7,6,0,0.0,0.0,0.0,3.4324667,0.0,0.0,0.0,161.86667
12,8,6,0,0.0,0.0,0.0,2.73005,0.0,0.0,0.0,424.64584
12,9,6,0,0.0,0.0,0.0,4.58395,0.0,0.0,0.0,616.8875
12,10,6,0,0.0,0.0,0.0,2.9819167,0.0,0.0,0.0,732.39166
12,11,6,0,0.0,0.0,0.0,0.7115,0.0,0.0,0.0,775.94586
12,12,6,0,0.0,0.0,0.0,1.3691666,0.0,0.0,0.0,755.99585
12,13,6,0,0.0,0.0,0.0,2.1773,0.0,0.0,0.0,669.45
12,14,6,0,0.0,0.0,0.0,1.3398334,0.0,0.0,0.0,517.12915
12,15,6,0,0.0,0.0,0.0,0.94738334,0.0,0.0,0.0,299.21667
12,16,6,0,0.0,0.0,0.0,3.3750167,0.0,0.0,0.0,51.945835
12,17,6,0,0.0,0.0,0.0,1.85525,0.0,0.0,0.0,0.0
12,18,6,0,0.0,0.0,0.0,1.5407833,0.0,0.0,0.0,0.0
12,19,6,0,0.0,0.0,0.0,1.2050166,0.0,0.0,0.0,0.0
12,20,6,0,0.0,0.0,0.0,0.5882,0.0,0.0,0.0,0.0
12,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,7,0,0.0,0.0,0.0,0.54966664,0.0,0.0,0.0,0.0
12,5,7,0,0.0,0.0,0.0,0.7607333,0.0,0.0,0.0,0.0
12,6,7,0,0.0,0.0,0.0,1.546,0.0,0.0,0.0,0.0
12,7,7,0,0.0,0.0,0.0,1.0545167,0.0,0.0,0.0,163.125
12,8,7,0,0.0,0.0,0.0,0.5668167,0.0,0.0,0.0,424.4375
12,9,7,0,0.0,0.0,0.0,0.35928333,0.0,0.0,0.0,621.4
12,10,7,0,0.0,0.0,0.0,0.345,0.0,0.0,0.0,748.2708
12,11,7,0,0.0,0.0,0.0,0.3287,0.0,0.0,0.0,801.87915
12,12,7,0,0.0,0.0,0.0,0.6935667,0.0,0.0,0.0,783.2
12,13,7,0,0.0,0.0,0.0,0.6285,0.0,0.0,0.0,693.49585
12,14,7,0,0.0,0.0,0.0,0.8067667,0.0,0.0,0.0,533.925
12,15,7,0,0.0,0.0,0.0,0.83585,0.0,0.0,0.0,311.275
12,16,7,0,0.0,0.0,0.0,0.99476665,0.0,0.0,0.0,58.841667
12,17,7,0,0.0,0.0,0.0,1.1544666,0.0,0.0,0.0,0.0
12,18,7,0,0.0,0.0,0.0,1.5116,0.0,0.0,0.0,0.0
12,19,7,0,0.0,0.0,0.0,1.1651,0.0,0.0,0.0,0.0
12,20,7,0,0.0,0.0,0.0,2.5188668,0.0,0.0,0.0,0.0
12,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,1,0,0.0,0.0,0.0,0.70843333,0.0,0.0,0.0,0.0
12,5,1,0,0.0,0.0,0.0,1.0860667,0.0,0.0,0.0,0.0
12,6,1,0,0.0,0.0,0.0,2.3796666,0.0,0.0,0.0,0.0
12,7,1,0,0.0,0.0,0.0,1.2434666,0.0,0.0,0.0,164.30417
12,8,1,0,0.0,0.0,0.0,0.6243,0.0,0.0,0.0,432.48334
12,9,1,0,0.0,0.0,0.0,0.31643334,0.0,0.0,0.0,633.62915
12,10,1,0,0.0,0.0,0.0,0.31533334,0.0,0.0,0.0,757.43335
12,11,1,0,0.0,0.0,0.0,0.46238333,0.0,0.0,0.0,810.43335
12,12,1,0,0.0,0.0,0.0,4.0664334,0.0,0.0,0.0,790.0625
12,13,1,0,0.0,0.0,0.0,0.82355,0.0,0.0,0.0,698.55414
12,14,1,0,0.0,0.0,0.0,0.31173334,0.0,0.0,0.0,543.625
12,15,1,0,0.0,0.0,0.0,0.32136667,0.0,0.0,0.0,319.49167
12,16,1,0,0.0,0.0,0.0,0.32003334,0.0,0.0,0.0,61.1875
12,17,1,0,0.0,0.0,0.0,1.00825,0.0,0.0,0.0,0.0
12,18,1,0,0.0,0.0,0.0,2.9137332,0.0,0.0,0.0,0.0
12,19,1,0,0.0,0.0,0.0,5.08067,0.0,0.0,0.0,0.0
12,20,1,0,0.0,0.0,0.0,1.3106416,0.0,0.0,0.0,0.0
12,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,2,0,0.0,0.0,0.0,0.71863335,0.0,0.0,0.0,0.0
12,5,2,0,0.0,0.0,0.0,1.7001333,0.0,0.0,0.0,0.0
12,6,2,0,0.0,0.0,0.0,2.05135,0.0,0.0,0.0,0.0
12,7,2,0,0.0,0.0,0.0,0.40841666,0.0,0.0,0.0,158.75417
12,8,2,0,0.0,0.0,0.0,0.33708334,0.0,0.0,0.0,416.53333
12,9,2,0,0.0,0.0,0.0,0.34406668,0.0,0.0,0.0,606.55835
12,10,2,0,0.0,0.0,0.0,0.3314,0.0,0.0,0.0,730.8458
12,11,2,0,0.0,0.0,0.0,0.33491668,0.0,0.0,0.0,721.26666
12,12,2,0,0.0,0.0,0.0,0.32873333,0.0,0.0,0.0,652.10834
12,13,2,0,0.0,0.0,0.0,0.35735,0.0,0.0,0.0,660.475
12,14,2,0,0.0,0.0,0.0,0.32848334,0.0,0.0,0.0,437.36667
12,15,2,0,0.0,0.0,0.0,0.53223336,0.0,0.0,0.0,86.979164
12,16,2,0,0.0,0.0,0.0,0.863,0.0,0.0,0.0,6.0
12,17,2,0,0.0,0.0,0.0,1.3319167,0.0,0.0,0.0,0.0
12,18,2,0,0.0,0.0,0.0,2.3516,0.0,0.0,0.0,0.0
12,19,2,0,0.0,0.0,0.0,3.7893834,0.0,0.0,0.0,0.0
12,20,2,0,0.0,0.0,0.0,5.7553167,0.0,0.0,0.0,0.0
12,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,3,0,0.0,0.0,0.0,0.57325,0.0,0.0,0.0,0.0
12,5,3,0,0.0,0.0,0.0,0.57015,0.0,0.0,0.0,0.0
12,6,3,0,0.0,0.0,0.0,1.9745,0.0,0.0,0.0,0.0
12,7,3,0,0.0,0.0,0.0,0.47645,0.0,0.0,0.0,5.608333
12,8,3,0,0.0,0.0,0.0,0.46965,0.0,0.0,0.0,56.495834
12,9,3,0,0.0,0.0,0.0,0.34783334,0.0,0.0,0.0,50.970833
12,10,3,0,0.0,0.0,0.0,0.32508335,0.0,0.0,0.0,64.2375
12,11,3,0,0.0,0.0,0.0,0.34931666,0.0,0.0,0.0,113.675
12,12,3,0,0.0,0.0,0.0,0.33806667,0.0,0.0,0.0,118.89167
12,13,3,0,0.0,0.0,0.0,0.3686,0.0,0.0,0.0,131.05417
12,14,3,0,0.0,0.0,0.0,0.46245,0.0,0.0,0.0,86.73333
12,15,3,0,0.0,0.0,0.0,0.8666,0.0,0.0,0.0,43.125
12,16,3,0,0.0,0.0,0.0,1.0725,0.0,0.0,0.0,7.545833
12,17,3,0,0.0,0.0,0.0,4.9958334,0.0,0.0,0.0,0.0
12,18,3,0,0.0,0.0,0.0,3.8131166,0.0,0.0,0.0,0.0
12,19,3,0,0.0,0.0,0.0,1.3577,0.0,0.0,0.0,0.0
12,20,3,0,0.0,0.0,0.0,0.7280667,0.0,0.0,0.0,0.0
12,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,4,0,0.0,0.0,0.0,0.6634833,0.0,0.0,0.0,0.0
12,5,4,0,0.0,0.0,0.0,0.71568334,0.0,0.0,0.0,0.0
12,6,4,0,0.0,0.0,0.0,1.3254833,0.0,0.0,0.0,0.0
12,7,4,0,0.0,0.0,0.0,0.7187,0.0,0.0,0.0,0.0
12,8,4,0,0.0,0.0,0.0,0.42176667,0.0,0.0,0.0,38.0
12,9,4,0,0.0,0.0,0.0,0.38258332,0.0,0.0,0.0,72.88333
12,10,4,0,0.0,0.0,0.0,0.77026665,0.0,0.0,0.0,115.395836
12,11,4,0,0.0,0.0,0.0,0.90496665,0.0,0.0,0.0,111.10833
12,12,4,0,0.0,0.0,0.0,3.9697,0.0,0.0,0.0,116.325
12,13,4,0,0.0,0.0,0.0,1.6532667,0.0,0.0,0.0,220.4375
12,14,4,0,0.0,0.0,0.0,0.47351667,0.0,0.0,0.0,90.4875
12,15,4,0,0.0,0.0,0.0,0.40545,0.0,0.0,0.0,33.3125
12,16,4,0,0.0,0.0,0.0,0.80075,0.0,0.0,0.0,4.0333333
12,17,4,0,0.0,0.0,0.0,1.9791666,0.0,0.0,0.0,0.0
12,18,4,0,0.0,0.0,0.0,2.4104667,0.0,0.0,0.0,0.0
12,19,4,0,0.0,0.0,0.0,1.8291167,0.0,0.0,0.0,0.0
12,20,4,0,0.0,0.0,0.0,0.8804,0.0,0.0,0.0,0.0
12,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,5,0,0.0,0.0,0.0,0.76483333,0.0,0.0,0.0,0.0
12,5,5,0,0.0,0.0,0.0,1.55195,0.0,0.0,0.0,0.0
12,6,5,0,0.0,0.0,0.0,1.3356167,0.0,0.0,0.0,0.0
12,7,5,0,0.0,0.0,0.0,0.3379,0.0,0.0,0.0,0.0
12,8,5,0,0.0,0.0,0.0,0.35121667,0.0,0.0,0.0,34.554165
12,9,5,0,0.0,0.0,0.0,0.32531667,0.0,0.0,0.0,17.004168
12,10,5,0,0.0,0.0,0.0,0.35493332,0.0,0.0,0.0,55.35
12,11,5,0,0.0,0.0,0.0,0.46035,0.0,0.0,0.0,157.4875
12,12,5,0,0.0,0.0,0.0,3.5457,0.0,0.0,0.0,275.475
12,13,5,0,0.0,0.0,0.0,0.7376,0.0,0.0,0.0,212.93333
12,14,5,0,0.0,0.0,0.0,0.6581,0.0,0.0,0.0,152.86667
12,15,5,0,0.0,0.0,0.0,0.98013335,0.0,0.0,0.0,36.3
12,16,5,0,0.0,0.0,0.0,2.7759833,0.0,0.0,0.0,6.7
12,17,5,0,0.0,0.0,0.0,2.05335,0.0,0.0,0.0,0.0
12,18,5,0,0.0,0.0,0.0,1.3852167,0.0,0.0,0.0,0.0
12,19,5,0,0.0,0.0,0.0,0.8229167,0.0,0.0,0.0,0.0
12,20,5,0,0.0,0.0,0.0,0.5673,0.0,0.0,0.0,0.0
12,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,6,0,0.0,0.0,0.0,2.0419667,0.0,0.0,0.0,0.0
12,5,6,0,0.0,0.0,0.0,1.12615,0.0,0.0,0.0,0.0
12,6,6,0,0.0,0.0,0.0,1.8898833,0.0,0.0,0.0,0.0
12,7,6,0,0.0,0.0,0.0,1.5733666,0.0,0.0,0.0,0.0
12,8,6,0,0.0,0.0,0.0,1.1545833,0.0,0.0,0.0,73.42917
12,9,6,0,0.0,0.0,0.0,2.3365333,0.0,0.0,0.0,233.69583
12,10,6,0,0.0,0.0,0.0,2.61635,0.0,0.0,0.0,663.5417
12,11,6,0,0.0,0.0,0.0,0.88531667,0.0,0.0,0.0,760.20416
12,12,6,0,0.0,0.0,0.0,4.194667,0.0,0.0,0.0,765.25
12,13,6,0,0.0,0.0,0.0,0.77286667,0.0,0.0,0.0,667.57916
12,14,6,0,0.0,0.0,0.0,0.33178332,0.0,0.0,0.0,384.57083
12,15,6,0,0.0,0.0,0.0,1.3369334,0.0,0.0,0.0,326.66666
12,16,6,0,0.0,0.0,0.0,0.8962833,0.0,0.0,0.0,65.60833
12,17,6,0,0.0,0.0,0.0,0.49618334,0.0,0.0,0.0,0.0
12,18,6,0,0.0,0.0,0.0,1.69955,0.0,0.0,0.0,0.0
12,19,6,0,0.0,0.0,0.0,1.5901333,0.0,0.0,0.0,0.0
12,20,6,0,0.0,0.0,0.0,1.0425667,0.0,0.0,0.0,0.0
12,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,7,0,0.0,0.0,0.0,0.5115,0.0,0.0,0.0,0.0
12,5,7,0,0.0,0.0,0.0,1.5080833,0.0,0.0,0.0,0.0
12,6,7,0,0.0,0.0,0.0,2.59175,0.0,0.0,0.0,0.0
12,7,7,0,0.0,0.0,0.0,2.6889167,0.0,0.0,0.0,0.0
12,8,7,0,0.0,0.0,0.0,1.0261667,0.0,0.0,0.0,403.99582
12,9,7,0,0.0,0.0,0.0,0.9483,0.0,0.0,0.0,589.0917
12,10,7,0,0.0,0.0,0.0,0.72568333,0.0,0.0,0.0,690.3875
12,11,7,0,0.0,0.0,0.0,0.40005,0.0,0.0,0.0,699.225
12,12,7,0,0.0,0.0,0.0,0.33616668,0.0,0.0,0.0,730.87085
12,13,7,0,0.0,0.0,0.0,0.28321666,0.0,0.0,0.0,650.7208
12,14,7,0,0.0,0.0,0.0,0.3567,0.0,0.0,0.0,491.52084
12,15,7,0,0.0,0.0,0.0,0.2912,0.0,0.0,0.0,261.92917
12,16,7,0,0.0,0.0,0.0,0.31928334,0.0,0.0,0.0,40.0
12,17,7,0,0.0,0.0,0.0,0.31665,0.0,0.0,0.0,0.0
12,18,7,0,0.0,0.0,0.0,1.8768166,0.0,0.0,0.0,0.0
12,19,7,0,0.0,0.0,0.0,1.6125667,0.0,0.0,0.0,0.0
12,20,7,0,0.0,0.0,0.0,1.3608,0.0,0.0,0.0,0.0
12,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,1,0,0.0,0.0,0.0,0.88963336,0.0,0.0,0.0,0.0
12,5,1,0,0.0,0.0,0.0,0.70056665,0.0,0.0,0.0,0.0
12,6,1,0,0.0,0.0,0.0,2.7220833,0.0,0.0,0.0,0.0
12,7,1,0,0.0,0.0,0.0,1.9219667,0.0,0.0,0.0,0.0
12,8,1,0,0.0,0.0,0.0,0.8692333,0.0,0.0,0.0,135.87917
12,9,1,0,0.0,0.0,0.0,0.7682,0.0,0.0,0.0,284.92084
12,10,1,0,0.0,0.0,0.0,1.0935833,0.0,0.0,0.0,515.825
12,11,1,0,0.0,0.0,0.0,2.0451834,0.0,0.0,0.0,574.95
12,12,1,0,0.0,0.0,0.0,0.92726666,0.0,0.0,0.0,586.57086
12,13,1,0,0.0,0.0,0.0,0.94818336,0.0,0.0,0.0,515.4125
12,14,1,0,0.0,0.0,0.0,1.42905,0.0,0.0,0.0,364.95416
12,15,1,0,0.0,0.0,0.0,3.7888167,0.0,0.0,0.0,131.81667
12,16,1,0,0.0,0.0,0.0,3.73375,0.0,0.0,0.0,28.104166
12,17,1,0,0.0,0.0,0.0,4.1258335,0.0,0.0,0.0,0.0
12,18,1,0,0.0,0.0,0.0,1.3626833,0.0,0.0,0.0,0.0
12,19,1,0,0.0,0.0,0.0,2.8754168,0.0,0.0,0.0,0.0
12,20,1,0,0.0,0.0,0.0,0.5564333,0.0,0.0,0.0,0.0
12,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,2,0,0.0,0.0,0.0,1.1705834,0.0,0.0,0.0,0.0
12,5,2,0,0.0,0.0,0.0,2.422,0.0,0.0,0.0,0.0
12,6,2,0,0.0,0.0,0.0,1.6233833,0.0,0.0,0.0,0.0
12,7,2,0,0.0,0.0,0.0,0.81698334,0.0,0.0,0.0,0.0
12,8,2,0,0.0,0.0,0.0,1.15125,0.0,0.0,0.0,381.35
12,9,2,0,0.0,0.0,0.0,0.76105,0.0,0.0,0.0,582.88544
12,10,2,0,0.0,0.0,0.0,0.6318833,0.0,0.0,0.0,699.0292
12,11,2,0,0.0,0.0,0.0,0.7244,0.0,0.0,0.0,762.65
12,12,2,0,0.0,0.0,0.0,4.2622666,0.0,0.0,0.0,757.57916
12,13,2,0,0.0,0.0,0.0,1.4196833,0.0,0.0,0.0,672.5625
12,14,2,0,0.0,0.0,0.0,0.6397667,0.0,0.0,0.0,520.8333
12,15,2,0,0.0,0.0,0.0,0.63386667,0.0,0.0,0.0,305.1375
12,16,2,0,0.0,0.0,0.0,0.91618335,0.0,0.0,0.0,60.845833
12,17,2,0,0.0,0.0,0.0,1.6815166,0.0,0.0,0.0,0.0
12,18,2,0,0.0,0.0,0.0,1.6429666,0.0,0.0,0.0,0.0
12,19,2,0,0.0,0.0,0.0,4.4184833,0.0,0.0,0.0,0.0
12,20,2,0,0.0,0.0,0.0,1.1978834,0.0,0.0,0.0,0.0
12,21,2,0,0.0,0.0,0.0,1.20805,0.0,0.0,0.0,0.0
12,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,3,0,0.0,0.0,0.0,0.6051,0.0,0.0,0.0,0.0
12,5,3,0,0.0,0.0,0.0,0.86483335,0.0,0.0,0.0,0.0
12,6,3,0,0.0,0.0,0.0,1.4683833,0.0,0.0,0.0,0.0
12,7,3,0,0.0,0.0,0.0,0.45748338,0.0,0.0,0.0,0.0
12,8,3,0,0.0,0.0,0.0,0.30478334,0.0,0.0,0.0,393.45834
12,9,3,0,0.0,0.0,0.0,0.35115,0.0,0.0,0.0,586.7792
12,10,3,0,0.0,0.0,0.0,0.42175,0.0,0.0,0.0,713.87085
12,11,3,0,0.0,0.0,0.0,0.87808335,0.0,0.0,0.0,775.9792
12,12,3,0,0.0,0.0,0.0,3.2851334,0.0,0.0,0.0,765.85
12,13,3,0,0.0,0.0,0.0,1.89915,0.0,0.0,0.0,680.88336
12,14,3,0,0.0,0.0,0.0,0.74523336,0.0,0.0,0.0,530.9583
12,15,3,0,0.0,0.0,0.0,0.2943,0.0,0.0,0.0,318.64166
12,16,3,0,0.0,0.0,0.0,0.34185,0.0,0.0,0.0,67.84167
12,17,3,0,0.0,0.0,0.0,0.33936667,0.0,0.0,0.0,0.0
12,18,3,0,0.0,0.0,0.0,0.34333333,0.0,0.0,0.0,0.0
12,19,3,0,0.0,0.0,0.0,0.44178334,0.0,0.0,0.0,0.0
12,20,3,0,0.0,0.0,0.0,0.47651666,0.0,0.0,0.0,0.0
12,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,4,0,0.0,0.0,0.0,0.6552,0.0,0.0,0.0,0.0
12,5,4,0,0.0,0.0,0.0,0.6516333,0.0,0.0,0.0,0.0
12,6,4,0,0.0,0.0,0.0,1.015,0.0,0.0,0.0,0.0
12,7,4,0,0.0,0.0,0.0,0.4091667,0.0,0.0,0.0,0.0
12,8,4,0,0.0,0.0,0.0,0.78686666,0.0,0.0,0.0,384.77084
12,9,4,0,0.0,0.0,0.0,1.1136667,0.0,0.0,0.0,577.3417
12,10,4,0,0.0,0.0,0.0,0.83918333,0.0,0.0,0.0,700.92084
12,11,4,0,0.0,0.0,0.0,2.7849333,0.0,0.0,0.0,754.1375
12,12,4,0,0.0,0.0,0.0,0.89538336,0.0,0.0,0.0,745.4125
12,13,4,0,0.0,0.0,0.0,0.30468333,0.0,0.0,0.0,671.9375
12,14,4,0,0.0,0.0,0.0,0.27933332,0.0,0.0,0.0,372.36667
12,15,4,0,0.0,0.0,0.0,0.34418333,0.0,0.0,0.0,174.675
12,16,4,0,0.0,0.0,0.0,0.58811665,0.0,0.0,0.0,16.9375
12,17,4,0,0.0,0.0,0.0,1.5033667,0.0,0.0,0.0,0.0
12,18,4,0,0.0,0.0,0.0,1.7882333,0.0,0.0,0.0,0.0
12,19,4,0,0.0,0.0,0.0,1.4749833,0.0,0.0,0.0,0.0
12,20,4,0,0.0,0.0,0.0,0.9970833,0.0,0.0,0.0,0.0
12,21,4,0,0.0,0.0,0.0,1.0003166,0.0,0.0,0.0,0.0
12,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,5,0,0.0,0.0,0.0,0.72903335,0.0,0.0,0.0,0.0
12,5,5,0,0.0,0.0,0.0,0.66925,0.0,0.0,0.0,0.0
12,6,5,0,0.0,0.0,0.0,0.91235,0.0,0.0,0.0,0.0
12,7,5,0,0.0,0.0,0.0,1.2339833,0.0,0.0,0.0,0.0
12,8,5,0,0.0,0.0,0.0,1.1056167,0.0,0.0,0.0,42.075
12,9,5,0,0.0,0.0,0.0,1.1315334,0.0,0.0,0.0,34.191666
12,10,5,0,0.0,0.0,0.0,0.7496,0.0,0.0,0.0,431.45416
12,11,5,0,0.0,0.0,0.0,0.74345,0.0,0.0,0.0,192.275
12,12,5,0,0.0,0.0,0.0,1.0644,0.0,0.0,0.0,145.95
12,13,5,0,0.0,0.0,0.0,1.21845,0.0,0.0,0.0,164.52083
12,14,5,0,0.0,0.0,0.0,3.4292333,0.0,0.0,0.0,210.07083
12,15,5,0,0.0,0.0,0.0,2.4105167,0.0,0.0,0.0,40.5375
12,16,5,0,0.0,0.0,0.0,1.6506833,0.0,0.0,0.0,0.0
12,17,5,0,0.0,0.0,0.0,1.26215,0.0,0.0,0.0,0.0
12,18,5,0,0.0,0.0,0.0,0.8983167,0.0,0.0,0.0,0.0
12,19,5,0,0.0,0.0,0.0,0.88335,0.0,0.0,0.0,0.0
12,20,5,0,0.0,0.0,0.0,0.86148334,0.0,0.0,0.0,0.0
12,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,4,6,0,0.0,0.0,0.0,0.62595,0.0,0.0,0.0,0.0
12,5,6,0,0.0,0.0,0.0,0.60938334,0.0,0.0,0.0,0.0
12,6,6,0,0.0,0.0,0.0,1.6508334,0.0,0.0,0.0,0.0
12,7,6,0,0.0,0.0,0.0,1.3414,0.0,0.0,0.0,0.0
12,8,6,0,0.0,0.0,0.0,1.2978166,0.0,0.0,0.0,12.866667
12,9,6,0,0.0,0.0,0.0,1.8158833,0.0,0.0,0.0,62.454166
12,10,6,0,0.0,0.0,0.0,2.0657334,0.0,0.0,0.0,59.1875
12,11,6,0,0.0,0.0,0.0,2.6170666,0.0,0.0,0.0,46.020832
12,12,6,0,0.0,0.0,0.0,2.07125,0.0,0.0,0.0,39.3875
12,13,6,0,0.0,0.0,0.0,2.1453,0.0,0.0,0.0,28.0625
12,14,6,0,0.0,0.0,0.0,1.69675,0.0,0.0,0.0,28.5375
12,15,6,0,0.0,0.0,0.0,0.79576665,0.0,0.0,0.0,4.55
12,16,6,0,0.0,0.0,0.0,0.76351666,0.0,0.0,0.0,0.825
12,17,6,0,0.0,0.0,0.0,0.75595,0.0,0.0,0.0,0.0
12,18,6,0,0.0,0.0,0.0,1.8252,0.0,0.0,0.0,0.0
12,19,6,0,0.0,0.0,0.0,1.0843667,0.0,0.0,0.0,0.0
12,20,6,0,0.0,0.0,0.0,1.3543,0.0,0.0,0.0,0.0
12,21,6,0,0.0,0.0,0.0,1.381,0.0,0.0,0.0,0.0
12,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,7,0,0.0,0.0,0.0,0.70584,0.0,0.0,0.0,0.0
1,5,7,0,0.0,0.0,0.0,0.7500333,0.0,0.0,0.0,0.0
1,6,7,0,0.0,0.0,0.0,2.55475,0.0,0.0,0.0,0.0
1,7,7,0,0.0,0.0,0.0,2.2208834,0.0,0.0,0.0,0.0
1,8,7,0,0.0,0.0,0.0,1.0365334,0.0,0.0,0.0,393.25418
1,9,7,0,0.0,0.0,0.0,0.7109333,0.0,0.0,0.0,537.51666
1,10,7,0,0.0,0.0,0.0,0.7888833,0.0,0.0,0.0,738.86664
1,11,7,0,0.0,0.0,0.0,0.7601167,0.0,0.0,0.0,718.5333
1,12,7,0,0.0,0.0,0.0,1.7569333,0.0,0.0,0.0,745.05
1,13,7,0,0.0,0.0,0.0,0.84178334,0.0,0.0,0.0,147.2
1,14,7,0,0.0,0.0,0.0,0.8857167,0.0,0.0,0.0,26.304167
1,15,7,0,0.0,0.0,0.0,1.3238167,0.0,0.0,0.0,6.1666665
1,16,7,0,0.0,0.0,0.0,1.62075,0.0,0.0,0.0,0.0
1,17,7,0,0.0,0.0,0.0,1.8434167,0.0,0.0,0.0,0.0
1,18,7,0,0.0,0.0,0.0,1.52065,0.0,0.0,0.0,0.0
1,19,7,0,0.0,0.0,0.0,1.2205833,0.0,0.0,0.0,0.0
1,20,7,0,0.0,0.0,0.0,2.5766,0.0,0.0,0.0,0.0
1,21,7,0,0.0,0.0,0.0,3.8796833,0.0,0.0,0.0,0.0
1,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,1,0,0.0,0.0,0.0,0.56121665,0.0,0.0,0.0,0.0
1,5,1,0,0.0,0.0,0.0,0.59035,0.0,0.0,0.0,0.0
1,6,1,0,0.0,0.0,0.0,1.8890667,0.0,0.0,0.0,0.0
1,7,1,0,0.0,0.0,0.0,3.5579667,0.0,0.0,0.0,0.0
1,8,1,0,0.0,0.0,0.0,0.9910833,0.0,0.0,0.0,79.15
1,9,1,0,0.0,0.0,0.0,0.9521833,0.0,0.0,0.0,141.09584
1,10,1,0,0.0,0.0,0.0,1.5897833,0.0,0.0,0.0,154.55417
1,11,1,0,0.0,0.0,0.0,3.0040166,0.0,0.0,0.0,172.72084
1,12,1,0,0.0,0.0,0.0,2.6913834,0.0,0.0,0.0,148.77916
1,13,1,0,0.0,0.0,0.0,2.59455,0.0,0.0,0.0,118.96667
1,14,1,0,0.0,0.0,0.0,2.2723167,0.0,0.0,0.0,154.80833
1,15,1,0,0.0,0.0,0.0,1.7063167,0.0,0.0,0.0,109.0875
1,16,1,0,0.0,0.0,0.0,1.70275,0.0,0.0,0.0,29.333334
1,17,1,0,0.0,0.0,0.0,1.6701,0.0,0.0,0.0,0.0
1,18,1,0,0.0,0.0,0.0,1.0733,0.0,0.0,0.0,0.0
1,19,1,0,0.0,0.0,0.0,4.1309,0.0,0.0,0.0,0.0
1,20,1,0,0.0,0.0,0.0,3.3761168,0.0,0.0,0.0,0.0
1,21,1,0,0.0,0.0,0.0,1.982,0.0,0.0,0.0,0.0
1,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,2,0,0.0,0.0,0.0,0.56045,0.0,0.0,0.0,0.0
1,5,2,0,0.0,0.0,0.0,0.55723333,0.0,0.0,0.0,0.0
1,6,2,0,0.0,0.0,0.0,1.4631833,0.0,0.0,0.0,0.0
1,7,2,0,0.0,0.0,0.0,0.67041665,0.0,0.0,0.0,0.0
1,8,2,0,0.0,0.0,0.0,0.76138335,0.0,0.0,0.0,124.39167
1,9,2,0,0.0,0.0,0.0,1.7647333,0.0,0.0,0.0,279.2875
1,10,2,0,0.0,0.0,0.0,3.6507168,0.0,0.0,0.0,252.29584
1,11,2,0,0.0,0.0,0.0,0.92431664,0.0,0.0,0.0,244.59584
1,12,2,0,0.0,0.0,0.0,0.7991667,0.0,0.0,0.0,267.3875
1,13,2,0,0.0,0.0,0.0,0.64568335,0.0,0.0,0.0,236.02916
1,14,2,0,0.0,0.0,0.0,0.51483333,0.0,0.0,0.0,178.15834
1,15,2,0,0.0,0.0,0.0,0.49555,0.0,0.0,0.0,105.433334
1,16,2,0,0.0,0.0,0.0,1.2229667,0.0,0.0,0.0,16.641666
1,17,2,0,0.0,0.0,0.0,7.0536666,0.0,0.0,0.0,0.0
1,18,2,0,0.0,0.0,0.0,1.8122333,0.0,0.0,0.0,0.0
1,19,2,0,0.0,0.0,0.0,1.64605,0.0,0.0,0.0,0.0
1,20,2,0,0.0,0.0,0.0,1.0846,0.0,0.0,0.0,0.0
1,21,2,0,0.0,0.0,0.0,1.61495,0.0,0.0,0.0,0.0
1,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,3,0,0.0,0.0,0.0,0.78616667,0.0,0.0,0.0,0.0
1,5,3,0,0.0,0.0,0.0,0.75921667,0.0,0.0,0.0,0.0
1,6,3,0,0.0,0.0,0.0,1.9310167,0.0,0.0,0.0,0.0
1,7,3,0,0.0,0.0,0.0,0.5694667,0.0,0.0,0.0,0.0
1,8,3,0,0.0,0.0,0.0,0.75135,0.0,0.0,0.0,329.025
1,9,3,0,0.0,0.0,0.0,0.8207167,0.0,0.0,0.0,465.89584
1,10,3,0,0.0,0.0,0.0,0.78816664,0.0,0.0,0.0,645.9708
1,11,3,0,0.0,0.0,0.0,0.9518833,0.0,0.0,0.0,531.925
1,12,3,0,0.0,0.0,0.0,0.94815,0.0,0.0,0.0,449.7125
1,13,3,0,0.0,0.0,0.0,1.2382667,0.0,0.0,0.0,92.725
1,14,3,0,0.0,0.0,0.0,1.2235833,0.0,0.0,0.0,49.266666
1,15,3,0,0.0,0.0,0.0,0.61403334,0.0,0.0,0.0,24.779167
1,16,3,0,0.0,0.0,0.0,0.51545,0.0,0.0,0.0,0.0
1,17,3,0,0.0,0.0,0.0,0.5591,0.0,0.0,0.0,0.0
1,18,3,0,0.0,0.0,0.0,0.51496667,0.0,0.0,0.0,0.0
1,19,3,0,0.0,0.0,0.0,1.6825334,0.0,0.0,0.0,0.0
1,20,3,0,0.0,0.0,0.0,1.2026334,0.0,0.0,0.0,0.0
1,21,3,0,0.0,0.0,0.0,0.9275,0.0,0.0,0.0,0.0
1,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,4,0,0.0,0.0,0.0,0.57713336,0.0,0.0,0.0,0.0
1,5,4,0,0.0,0.0,0.0,0.59,0.0,0.0,0.0,0.0
1,6,4,0,0.0,0.0,0.0,0.79246664,0.0,0.0,0.0,0.0
1,7,4,0,0.0,0.0,0.0,1.9508166,0.0,0.0,0.0,0.0
1,8,4,0,0.0,0.0,0.0,1.4100833,0.0,0.0,0.0,24.116667
1,9,4,0,0.0,0.0,0.0,0.992925,0.0,0.0,0.0,68.18958
1,10,4,0,0.0,0.0,0.0,0.34490833,0.0,0.0,0.0,122.50208
1,11,4,0,0.0,0.0,0.0,0.5661,0.0,0.0,0.0,119.94583
1,12,4,0,0.0,0.0,0.0,3.26495,0.0,0.0,0.0,100.35
1,13,4,0,0.0,0.0,0.0,1.9166833,0.0,0.0,0.0,105.6375
1,14,4,0,0.0,0.0,0.0,1.4806334,0.0,0.0,0.0,28.270834
1,15,4,0,0.0,0.0,0.0,1.2363167,0.0,0.0,0.0,6.641667
1,16,4,0,0.0,0.0,0.0,0.91045,0.0,0.0,0.0,0.0
1,17,4,0,0.0,0.0,0.0,1.0429167,0.0,0.0,0.0,0.0
1,18,4,0,0.0,0.0,0.0,1.5646167,0.0,0.0,0.0,0.0
1,19,4,0,0.0,0.0,0.0,1.3356167,0.0,0.0,0.0,0.0
1,20,4,0,0.0,0.0,0.0,1.1175333,0.0,0.0,0.0,0.0
1,21,4,0,0.0,0.0,0.0,0.80521667,0.0,0.0,0.0,0.0
1,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,5,0,0.0,0.0,0.0,0.50696665,0.0,0.0,0.0,0.0
1,5,5,0,0.0,0.0,0.0,0.73751664,0.0,0.0,0.0,0.0
1,6,5,0,0.0,0.0,0.0,1.5289667,0.0,0.0,0.0,0.0
1,7,5,0,0.0,0.0,0.0,0.9647834,0.0,0.0,0.0,0.0
1,8,5,0,0.0,0.0,0.0,1.10395,0.0,0.0,0.0,362.29584
1,9,5,0,0.0,0.0,0.0,1.8818834,0.0,0.0,0.0,550.32916
1,10,5,0,0.0,0.0,0.0,0.85473335,0.0,0.0,0.0,641.3542
1,11,5,0,0.0,0.0,0.0,0.34186667,0.0,0.0,0.0,267.61667
1,12,5,0,0.0,0.0,0.0,0.35061666,0.0,0.0,0.0,624.7792
1,13,5,0,0.0,0.0,0.0,0.3288,0.0,0.0,0.0,676.4625
1,14,5,0,0.0,0.0,0.0,0.3101,0.0,0.0,0.0,546.7
1,15,5,0,0.0,0.0,0.0,0.35566667,0.0,0.0,0.0,345.77917
1,16,5,0,0.0,0.0,0.0,0.51781666,0.0,0.0,0.0,99.79583
1,17,5,0,0.0,0.0,0.0,1.4419667,0.0,0.0,0.0,0.0
1,18,5,0,0.0,0.0,0.0,1.8324667,0.0,0.0,0.0,0.0
1,19,5,0,0.0,0.0,0.0,1.5354333,0.0,0.0,0.0,0.0
1,20,5,0,0.0,0.0,0.0,0.91821665,0.0,0.0,0.0,0.0
1,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,6,0,0.0,0.0,0.0,0.50275,0.0,0.0,0.0,0.0
1,5,6,0,0.0,0.0,0.0,0.50295,0.0,0.0,0.0,0.0
1,6,6,0,0.0,0.0,0.0,2.1030834,0.0,0.0,0.0,0.0
1,7,6,0,0.0,0.0,0.0,1.34475,0.0,0.0,0.0,0.0
1,8,6,0,0.0,0.0,0.0,4.1556168,0.0,0.0,0.0,61.558334
1,9,6,0,0.0,0.0,0.0,1.3389833,0.0,0.0,0.0,151.59584
1,10,6,0,0.0,0.0,0.0,1.2885667,0.0,0.0,0.0,221.4
1,11,6,0,0.0,0.0,0.0,4.3369665,0.0,0.0,0.0,381.1375
1,12,6,0,0.0,0.0,0.0,3.6179333,0.0,0.0,0.0,441.43332
1,13,6,0,0.0,0.0,0.0,0.8268167,0.0,0.0,0.0,428.86667
1,14,6,0,0.0,0.0,0.0,0.69773334,0.0,0.0,0.0,364.325
1,15,6,0,0.0,0.0,0.0,0.3658,0.0,0.0,0.0,182.34166
1,16,6,0,0.0,0.0,0.0,0.40208334,0.0,0.0,0.0,27.2625
1,17,6,0,0.0,0.0,0.0,0.38505,0.0,0.0,0.0,0.0
1,18,6,0,0.0,0.0,0.0,0.40181667,0.0,0.0,0.0,0.0
1,19,6,0,0.0,0.0,0.0,0.37353334,0.0,0.0,0.0,0.0
1,20,6,0,0.0,0.0,0.0,0.40318334,0.0,0.0,0.0,0.0
1,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,7,0,0.0,0.0,0.0,0.42635,0.0,0.0,0.0,0.0
1,5,7,0,0.0,0.0,0.0,0.4155,0.0,0.0,0.0,0.0
1,6,7,0,0.0,0.0,0.0,0.33518332,0.0,0.0,0.0,0.0
1,7,7,0,0.0,0.0,0.0,0.11268337,0.0,0.0,0.0,0.0
1,8,7,0,0.0,0.0,0.0,1.17485,0.0,0.0,0.0,301.85
1,9,7,0,0.0,0.0,0.0,1.2949667,0.0,0.0,0.0,525.1125
1,10,7,0,0.0,0.0,0.0,1.6302167,0.0,0.0,0.0,655.1542
1,11,7,0,0.0,0.0,0.0,0.55475,0.0,0.0,0.0,730.4042
1,12,7,0,0.0,0.0,0.0,0.38616666,0.0,0.0,0.0,727.4125
1,13,7,0,0.0,0.0,0.0,0.35921666,0.0,0.0,0.0,665.12085
1,14,7,0,0.0,0.0,0.0,0.3435,0.0,0.0,0.0,529.4667
1,15,7,0,0.0,0.0,0.0,0.3864,0.0,0.0,0.0,265.35
1,16,7,0,0.0,0.0,0.0,0.48778334,0.0,0.0,0.0,33.029167
1,17,7,0,0.0,0.0,0.0,1.4393166,0.0,0.0,0.0,0.0
1,18,7,0,0.0,0.0,0.0,1.5692166,0.0,0.0,0.0,0.0
1,19,7,0,0.0,0.0,0.0,4.1354165,0.0,0.0,0.0,0.0
1,20,7,0,0.0,0.0,0.0,1.0848666,0.0,0.0,0.0,0.0
1,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,1,0,0.0,0.0,0.0,0.7048,0.0,0.0,0.0,0.0
1,5,1,0,0.0,0.0,0.0,1.06855,0.0,0.0,0.0,0.0
1,6,1,0,0.0,0.0,0.0,1.3096,0.0,0.0,0.0,0.0
1,7,1,0,0.0,0.0,0.0,0.45891666,0.0,0.0,0.0,0.0
1,8,1,0,0.0,0.0,0.0,0.40773332,0.0,0.0,0.0,26.058332
1,9,1,0,0.0,0.0,0.0,0.42293334,0.0,0.0,0.0,47.766666
1,10,1,0,0.0,0.0,0.0,0.41005,0.0,0.0,0.0,63.775
1,11,1,0,0.0,0.0,0.0,0.39378333,0.0,0.0,0.0,124.05417
1,12,1,0,0.0,0.0,0.0,0.41836667,0.0,0.0,0.0,53.970833
1,13,1,0,0.0,0.0,0.0,0.4027,0.0,0.0,0.0,27.933332
1,14,1,0,0.0,0.0,0.0,0.6516,0.0,0.0,0.0,32.741665
1,15,1,0,0.0,0.0,0.0,0.43811667,0.0,0.0,0.0,36.404167
1,16,1,0,0.0,0.0,0.0,0.77058333,0.0,0.0,0.0,12.008333
1,17,1,0,0.0,0.0,0.0,1.3014333,0.0,0.0,0.0,0.0
1,18,1,0,0.0,0.0,0.0,1.17685,0.0,0.0,0.0,0.0
1,19,1,0,0.0,0.0,0.0,0.87906665,0.0,0.0,0.0,0.0
1,20,1,0,0.0,0.0,0.0,1.2672334,0.0,0.0,0.0,0.0
1,21,1,0,0.0,0.0,0.0,0.91245,0.0,0.0,0.0,0.0
1,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,2,0,0.0,0.0,0.0,0.68995,0.0,0.0,0.0,0.0
1,5,2,0,0.0,0.0,0.0,0.70596665,0.0,0.0,0.0,0.0
1,6,2,0,0.0,0.0,0.0,0.5883167,0.0,0.0,0.0,0.0
1,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,8,2,0,0.0,0.0,0.0,0.30638334,0.0,0.0,0.0,31.275
1,9,2,0,0.0,0.0,0.0,0.34301665,0.0,0.0,0.0,28.9875
1,10,2,0,0.0,0.0,0.0,0.33628333,0.0,0.0,0.0,31.308332
1,11,2,0,0.0,0.0,0.0,0.31866667,0.0,0.0,0.0,10.404166
1,12,2,0,0.0,0.0,0.0,0.31738332,0.0,0.0,0.0,16.920834
1,13,2,0,0.0,0.0,0.0,0.29925,0.0,0.0,0.0,30.495832
1,14,2,0,0.0,0.0,0.0,0.65035,0.0,0.0,0.0,36.679165
1,15,2,0,0.0,0.0,0.0,0.5764,0.0,0.0,0.0,6.1208334
1,16,2,0,0.0,0.0,0.0,2.5183,0.0,0.0,0.0,5.0875
1,17,2,0,0.0,0.0,0.0,3.18935,0.0,0.0,0.0,0.0
1,18,2,0,0.0,0.0,0.0,4.685517,0.0,0.0,0.0,0.0
1,19,2,0,0.0,0.0,0.0,3.9638166,0.0,0.0,0.0,0.0
1,20,2,0,0.0,0.0,0.0,2.82245,0.0,0.0,0.0,0.0
1,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,3,0,0.0,0.0,0.0,0.56581664,0.0,0.0,0.0,0.0
1,5,3,0,0.0,0.0,0.0,2.2348166,0.0,0.0,0.0,0.0
1,6,3,0,0.0,0.0,0.0,0.9942833,0.0,0.0,0.0,0.0
1,7,3,0,0.0,0.0,0.0,0.7493167,0.0,0.0,0.0,0.0
1,8,3,0,0.0,0.0,0.0,0.5049,0.0,0.0,0.0,43.875
1,9,3,0,0.0,0.0,0.0,0.43156666,0.0,0.0,0.0,91.254166
1,10,3,0,0.0,0.0,0.0,1.9843167,0.0,0.0,0.0,116.4375
1,11,3,0,0.0,0.0,0.0,4.8447,0.0,0.0,0.0,149.7875
1,12,3,0,0.0,0.0,0.0,1.4475666,0.0,0.0,0.0,411.07083
1,13,3,0,0.0,0.0,0.0,2.3313167,0.0,0.0,0.0,577.75
1,14,3,0,0.0,0.0,0.0,0.90505,0.0,0.0,0.0,528.74585
1,15,3,0,0.0,0.0,0.0,0.66181666,0.0,0.0,0.0,225.3875
1,16,3,0,0.0,0.0,0.0,1.5048,0.0,0.0,0.0,73.025
1,17,3,0,0.0,0.0,0.0,3.5787334,0.0,0.0,0.0,0.0
1,18,3,0,0.0,0.0,0.0,1.6154833,0.0,0.0,0.0,0.0
1,19,3,0,0.0,0.0,0.0,2.6523166,0.0,0.0,0.0,0.0
1,20,3,0,0.0,0.0,0.0,2.9468334,0.0,0.0,0.0,0.0
1,21,3,0,0.0,0.0,0.0,1.01325,0.0,0.0,0.0,0.0
1,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,4,0,0.0,0.0,0.0,1.9132667,0.0,0.0,0.0,0.0
1,5,4,0,0.0,0.0,0.0,0.59543335,0.0,0.0,0.0,0.0
1,6,4,0,0.0,0.0,0.0,1.3652166,0.0,0.0,0.0,0.0
1,7,4,0,0.0,0.0,0.0,0.54003334,0.0,0.0,0.0,0.0
1,8,4,0,0.0,0.0,0.0,0.35486665,0.0,0.0,0.0,10.716666
1,9,4,0,0.0,0.0,0.0,0.33711666,0.0,0.0,0.0,22.195833
1,10,4,0,0.0,0.0,0.0,0.32901666,0.0,0.0,0.0,33.475
1,11,4,0,0.0,0.0,0.0,2.5305166,0.0,0.0,0.0,36.620834
1,12,4,0,0.0,0.0,0.0,2.1891334,0.0,0.0,0.0,52.445835
1,13,4,0,0.0,0.0,0.0,0.3512,0.0,0.0,0.0,43.920834
1,14,4,0,0.0,0.0,0.0,0.33245,0.0,0.0,0.0,8.491667
1,15,4,0,0.0,0.0,0.0,0.4835,0.0,0.0,0.0,4.983333
1,16,4,0,0.0,0.0,0.0,1.0520667,0.0,0.0,0.0,1.1541667
1,17,4,0,0.0,0.0,0.0,1.19195,0.0,0.0,0.0,0.0
1,18,4,0,0.0,0.0,0.0,2.4867833,0.0,0.0,0.0,0.0
1,19,4,0,0.0,0.0,0.0,1.2536833,0.0,0.0,0.0,0.0
1,20,4,0,0.0,0.0,0.0,0.71665,0.0,0.0,0.0,0.0
1,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,5,0,0.0,0.0,0.0,1.0263833,0.0,0.0,0.0,0.0
1,5,5,0,0.0,0.0,0.0,0.86478335,0.0,0.0,0.0,0.0
1,6,5,0,0.0,0.0,0.0,2.25005,0.0,0.0,0.0,0.0
1,7,5,0,0.0,0.0,0.0,1.047,0.0,0.0,0.0,0.0
1,8,5,0,0.0,0.0,0.0,0.3601,0.0,0.0,0.0,141.74167
1,9,5,0,0.0,0.0,0.0,0.37195,0.0,0.0,0.0,205.0875
1,10,5,0,0.0,0.0,0.0,0.37936667,0.0,0.0,0.0,245.14166
1,11,5,0,0.0,0.0,0.0,0.30456668,0.0,0.0,0.0,577.4375
1,12,5,0,0.0,0.0,0.0,0.33608332,0.0,0.0,0.0,366.09583
1,13,5,0,0.0,0.0,0.0,0.35746667,0.0,0.0,0.0,350.08334
1,14,5,0,0.0,0.0,0.0,0.35408333,0.0,0.0,0.0,88.26667
1,15,5,0,0.0,0.0,0.0,0.33893332,0.0,0.0,0.0,129.85417
1,16,5,0,0.0,0.0,0.0,0.41573334,0.0,0.0,0.0,112.245834
1,17,5,0,0.0,0.0,0.0,1.0826167,0.0,0.0,0.0,0.0
1,18,5,0,0.0,0.0,0.0,3.2862167,0.0,0.0,0.0,0.0
1,19,5,0,0.0,0.0,0.0,2.1284168,0.0,0.0,0.0,0.0
1,20,5,0,0.0,0.0,0.0,3.18715,0.0,0.0,0.0,0.0
1,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,6,0,0.0,0.0,0.0,1.2747834,0.0,0.0,0.0,0.0
1,5,6,0,0.0,0.0,0.0,1.5941334,0.0,0.0,0.0,0.0
1,6,6,0,0.0,0.0,0.0,2.6549833,0.0,0.0,0.0,0.0
1,7,6,0,0.0,0.0,0.0,1.2276167,0.0,0.0,0.0,0.0
1,8,6,0,0.0,0.0,0.0,0.7571667,0.0,0.0,0.0,390.1125
1,9,6,0,0.0,0.0,0.0,3.1758833,0.0,0.0,0.0,602.13336
1,10,6,0,0.0,0.0,0.0,5.065583,0.0,0.0,0.0,764.2917
1,11,6,0,0.0,0.0,0.0,1.0270833,0.0,0.0,0.0,799.325
1,12,6,0,0.0,0.0,0.0,0.67628336,0.0,0.0,0.0,697.4708
1,13,6,0,0.0,0.0,0.0,0.33539167,0.0,0.0,0.0,293.60208
1,14,6,0,0.0,0.0,0.0,0.32933334,0.0,0.0,0.0,482.89374
1,15,6,0,0.0,0.0,0.0,0.48441666,0.0,0.0,0.0,412.39584
1,16,6,0,0.0,0.0,0.0,1.0680333,0.0,0.0,0.0,130.65834
1,17,6,0,0.0,0.0,0.0,0.9676667,0.0,0.0,0.0,0.0
1,18,6,0,0.0,0.0,0.0,0.9957833,0.0,0.0,0.0,0.0
1,19,6,0,0.0,0.0,0.0,0.8570667,0.0,0.0,0.0,0.0
1,20,6,0,0.0,0.0,0.0,0.73066664,0.0,0.0,0.0,0.0
1,21,6,0,0.0,0.0,0.0,0.77938336,0.0,0.0,0.0,0.0
1,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,7,0,0.0,0.0,0.0,0.61075,0.0,0.0,0.0,0.0
1,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.79584
1,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,547.82086
1,10,7,0,0.0,0.0,0.0,1.5604833,0.0,0.0,0.0,653.4042
1,11,7,0,0.0,0.0,0.0,1.6188333,0.0,0.0,0.0,523.42084
1,12,7,0,0.0,0.0,0.0,0.919775,0.0,0.0,0.0,512.67914
1,13,7,0,0.0,0.0,0.0,0.917075,0.0,0.0,0.0,476.66043
1,14,7,0,0.0,0.0,0.0,1.2871667,0.0,0.0,0.0,455.80417
1,15,7,0,0.0,0.0,0.0,0.83601665,0.0,0.0,0.0,114.566666
1,16,7,0,0.0,0.0,0.0,0.8893667,0.0,0.0,0.0,18.295834
1,17,7,0,0.0,0.0,0.0,1.6137333,0.0,0.0,0.0,0.0
1,18,7,0,0.0,0.0,0.0,1.6710167,0.0,0.0,0.0,0.0
1,19,7,0,0.0,0.0,0.0,1.4617333,0.0,0.0,0.0,0.0
1,20,7,0,0.0,0.0,0.0,1.5195833,0.0,0.0,0.0,0.0
1,21,7,0,0.0,0.0,0.0,1.0106333,0.0,0.0,0.0,0.0
1,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,1,0,0.0,0.0,0.0,0.5675,0.0,0.0,0.0,0.0
1,5,1,0,0.0,0.0,0.0,0.5302167,0.0,0.0,0.0,0.0
1,6,1,0,0.0,0.0,0.0,1.1947,0.0,0.0,0.0,0.0
1,7,1,0,0.0,0.0,0.0,0.35265005,0.0,0.0,0.0,0.0
1,8,1,0,0.0,0.0,0.0,1.0758166,0.0,0.0,0.0,372.525
1,9,1,0,0.0,0.0,0.0,0.8769,0.0,0.0,0.0,591.6375
1,10,1,0,0.0,0.0,0.0,0.6015667,0.0,0.0,0.0,729.2
1,11,1,0,0.0,0.0,0.0,0.36433333,0.0,0.0,0.0,795.87915
1,12,1,0,0.0,0.0,0.0,0.40855,0.0,0.0,0.0,788.35834
1,13,1,0,0.0,0.0,0.0,2.03725,0.0,0.0,0.0,722.12915
1,14,1,0,0.0,0.0,0.0,2.45335,0.0,0.0,0.0,587.0625
1,15,1,0,0.0,0.0,0.0,1.8354334,0.0,0.0,0.0,388.27084
1,16,1,0,0.0,0.0,0.0,0.7182,0.0,0.0,0.0,124.34167
1,17,1,0,0.0,0.0,0.0,0.2132,0.0,0.0,0.0,0.0
1,18,1,0,0.0,0.0,0.0,0.80665,0.0,0.0,0.0,0.0
1,19,1,0,0.0,0.0,0.0,2.2930334,0.0,0.0,0.0,0.0
1,20,1,0,0.0,0.0,0.0,4.174317,0.0,0.0,0.0,0.0
1,21,1,0,0.0,0.0,0.0,0.99605,0.0,0.0,0.0,0.0
1,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,2,0,0.0,0.0,0.0,0.6452583,0.0,0.0,0.0,0.0
1,5,2,0,0.0,0.0,0.0,0.7133,0.0,0.0,0.0,0.0
1,6,2,0,0.0,0.0,0.0,1.70805,0.0,0.0,0.0,0.0
1,7,2,0,0.0,0.0,0.0,0.12833337,0.0,0.0,0.0,0.0
1,8,2,0,0.0,0.0,0.0,1.6579334,0.0,0.0,0.0,402.6125
1,9,2,0,0.0,0.0,0.0,2.5017,0.0,0.0,0.0,606.92084
1,10,2,0,0.0,0.0,0.0,2.2496667,0.0,0.0,0.0,739.94165
1,11,2,0,0.0,0.0,0.0,0.24388333,0.0,0.0,0.0,805.32916
1,12,2,0,0.0,0.0,0.0,0.69018334,0.0,0.0,0.0,800.85834
1,13,2,0,0.0,0.0,0.0,0.45088333,0.0,0.0,0.0,718.14166
1,14,2,0,0.0,0.0,0.0,0.49491668,0.0,0.0,0.0,569.8417
1,15,2,0,0.0,0.0,0.0,0.19488336,0.0,0.0,0.0,372.725
1,16,2,0,0.0,0.0,0.0,0.18408334,0.0,0.0,0.0,76.675
1,17,2,0,0.0,0.0,0.0,0.92258334,0.0,0.0,0.0,0.0
1,18,2,0,0.0,0.0,0.0,2.3940167,0.0,0.0,0.0,0.0
1,19,2,0,0.0,0.0,0.0,1.2356666,0.0,0.0,0.0,0.0
1,20,2,0,0.0,0.0,0.0,2.6734333,0.0,0.0,0.0,0.0
1,21,2,0,0.0,0.0,0.0,1.5290834,0.0,0.0,0.0,0.0
1,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,3,0,0.0,0.0,0.0,0.5650333,0.0,0.0,0.0,0.0
1,5,3,0,0.0,0.0,0.0,0.5832667,0.0,0.0,0.0,0.0
1,6,3,0,0.0,0.0,0.0,1.8374333,0.0,0.0,0.0,0.0
1,7,3,0,0.0,0.0,0.0,0.16965002,0.0,0.0,0.0,0.0
1,8,3,0,0.0,0.0,0.0,1.5133584,0.0,0.0,0.0,366.8604
1,9,3,0,0.0,0.0,0.0,2.3518167,0.0,0.0,0.0,569.675
1,10,3,0,0.0,0.0,0.0,2.5166667,0.0,0.0,0.0,700.5917
1,11,3,0,0.0,0.0,0.0,0.31413335,0.0,0.0,0.0,753.26666
1,12,3,0,0.0,0.0,0.0,0.57475,0.0,0.0,0.0,585.1625
1,13,3,0,0.0,0.0,0.0,0.38858333,0.0,0.0,0.0,539.6375
1,14,3,0,0.0,0.0,0.0,0.2985167,0.0,0.0,0.0,231.83333
1,15,3,0,0.0,0.0,0.0,0.10933335,0.0,0.0,0.0,104.7875
1,16,3,0,0.0,0.0,0.0,0.14013337,0.0,0.0,0.0,32.254166
1,17,3,0,0.0,0.0,0.0,0.065300055,0.0,0.0,0.0,0.0
1,18,3,0,0.0,0.0,0.0,0.22165,0.0,0.0,0.0,0.0
1,19,3,0,0.0,0.0,0.0,0.4012,0.0,0.0,0.0,0.0
1,20,3,0,0.0,0.0,0.0,1.6529667,0.0,0.0,0.0,0.0
1,21,3,0,0.0,0.0,0.0,0.7435333,0.0,0.0,0.0,0.0
1,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,4,0,0.0,0.0,0.0,2.0514166,0.0,0.0,0.0,0.0
1,5,4,0,0.0,0.0,0.0,1.0446334,0.0,0.0,0.0,0.0
1,6,4,0,0.0,0.0,0.0,1.13445,0.0,0.0,0.0,0.0
1,7,4,0,0.0,0.0,0.0,0.36621666,0.0,0.0,0.0,0.0
1,8,4,0,0.0,0.0,0.0,0.41845,0.0,0.0,0.0,48.054165
1,9,4,0,0.0,0.0,0.0,0.37653333,0.0,0.0,0.0,44.275
1,10,4,0,0.0,0.0,0.0,0.58996665,0.0,0.0,0.0,126.4
1,11,4,0,0.0,0.0,0.0,2.4393833,0.0,0.0,0.0,764.525
1,12,4,0,0.0,0.0,0.0,1.6611,0.0,0.0,0.0,658.73334
1,13,4,0,0.0,0.0,0.0,1.3203833,0.0,0.0,0.0,339.5375
1,14,4,0,0.0,0.0,0.0,0.27531666,0.0,0.0,0.0,38.154167
1,15,4,0,0.0,0.0,0.0,0.11150001,0.0,0.0,0.0,0.0
1,16,4,0,0.0,0.0,0.0,0.60575,0.0,0.0,0.0,0.0
1,17,4,0,0.0,0.0,0.0,2.18075,0.0,0.0,0.0,0.0
1,18,4,0,0.0,0.0,0.0,1.5767,0.0,0.0,0.0,0.0
1,19,4,0,0.0,0.0,0.0,1.0655667,0.0,0.0,0.0,0.0
1,20,4,0,0.0,0.0,0.0,0.74598336,0.0,0.0,0.0,0.0
1,21,4,0,0.0,0.0,0.0,0.5682833,0.0,0.0,0.0,0.0
1,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,5,0,0.0,0.0,0.0,0.6951333,0.0,0.0,0.0,0.0
1,5,5,0,0.0,0.0,0.0,0.6752,0.0,0.0,0.0,0.0
1,6,5,0,0.0,0.0,0.0,1.2140334,0.0,0.0,0.0,0.0
1,7,5,0,0.0,0.0,0.0,0.48973334,0.0,0.0,0.0,0.0
1,8,5,0,0.0,0.0,0.0,0.33028334,0.0,0.0,0.0,27.975
1,9,5,0,0.0,0.0,0.0,0.30485,0.0,0.0,0.0,36.808334
1,10,5,0,0.0,0.0,0.0,0.44626668,0.0,0.0,0.0,101.566666
1,11,5,0,0.0,0.0,0.0,5.5357,0.0,0.0,0.0,15.345834
1,12,5,0,0.0,0.0,0.0,4.979183,0.0,0.0,0.0,7.6041665
1,13,5,0,0.0,0.0,0.0,3.7922833,0.0,0.0,0.0,24.608334
1,14,5,0,0.0,0.0,0.0,1.7331834,0.0,0.0,0.0,70.82083
1,15,5,0,0.0,0.0,0.0,1.1835667,0.0,0.0,0.0,84.26667
1,16,5,0,0.0,0.0,0.0,1.4145334,0.0,0.0,0.0,1.7875
1,17,5,0,0.0,0.0,0.0,1.1778834,0.0,0.0,0.0,0.0
1,18,5,0,0.0,0.0,0.0,1.4245666,0.0,0.0,0.0,0.0
1,19,5,0,0.0,0.0,0.0,1.1858667,0.0,0.0,0.0,0.0
1,20,5,0,0.0,0.0,0.0,1.7073,0.0,0.0,0.0,0.0
1,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,6,0,0.0,0.0,0.0,0.6264833,0.0,0.0,0.0,0.0
1,5,6,0,0.0,0.0,0.0,0.71828336,0.0,0.0,0.0,0.0
1,6,6,0,0.0,0.0,0.0,2.8726666,0.0,0.0,0.0,0.0
1,7,6,0,0.0,0.0,0.0,2.26475,0.0,0.0,0.0,0.0
1,8,6,0,0.0,0.0,0.0,3.6805,0.0,0.0,0.0,361.94168
1,9,6,0,0.0,0.0,0.0,4.5624332,0.0,0.0,0.0,642.37085
1,10,6,0,0.0,0.0,0.0,3.3095667,0.0,0.0,0.0,612.85
1,11,6,0,0.0,0.0,0.0,2.8245168,0.0,0.0,0.0,728.5417
1,12,6,0,0.0,0.0,0.0,0.93235,0.0,0.0,0.0,341.3625
1,13,6,0,0.0,0.0,0.0,0.8201,0.0,0.0,0.0,196.67917
1,14,6,0,0.0,0.0,0.0,0.8867667,0.0,0.0,0.0,206.30417
1,15,6,0,0.0,0.0,0.0,0.93911666,0.0,0.0,0.0,197.5625
1,16,6,0,0.0,0.0,0.0,1.3612167,0.0,0.0,0.0,49.379166
1,17,6,0,0.0,0.0,0.0,4.2033167,0.0,0.0,0.0,0.0
1,18,6,0,0.0,0.0,0.0,2.3332167,0.0,0.0,0.0,0.0
1,19,6,0,0.0,0.0,0.0,1.3316,0.0,0.0,0.0,0.0
1,20,6,0,0.0,0.0,0.0,0.98315,0.0,0.0,0.0,0.0
1,21,6,0,0.0,0.0,0.0,0.52958333,0.0,0.0,0.0,0.0
1,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,7,0,0.0,0.0,0.0,1.63945,0.0,0.0,0.0,0.0
1,5,7,0,0.0,0.0,0.0,1.7966666,0.0,0.0,0.0,0.0
1,6,7,0,0.0,0.0,0.0,1.42025,0.0,0.0,0.0,0.0
1,7,7,0,0.0,0.0,0.0,1.8387,0.0,0.0,0.0,0.0
1,8,7,0,0.0,0.0,0.0,1.9604334,0.0,0.0,0.0,77.433334
1,9,7,0,0.0,0.0,0.0,1.7982666,0.0,0.0,0.0,101.770836
1,10,7,0,0.0,0.0,0.0,0.7733667,0.0,0.0,0.0,127.65833
1,11,7,0,0.0,0.0,0.0,0.9410333,0.0,0.0,0.0,59.129166
1,12,7,0,0.0,0.0,0.0,4.0277166,0.0,0.0,0.0,15.110416
1,13,7,0,0.0,0.0,0.0,1.5100167,0.0,0.0,0.0,22.783333
1,14,7,0,0.0,0.0,0.0,1.54445,0.0,0.0,0.0,4.8
1,15,7,0,0.0,0.0,0.0,2.4346833,0.0,0.0,0.0,0.0
1,16,7,0,0.0,0.0,0.0,2.3267167,0.0,0.0,0.0,0.0
1,17,7,0,0.0,0.0,0.0,1.8504167,0.0,0.0,0.0,0.0
1,18,7,0,0.0,0.0,0.0,4.234367,0.0,0.0,0.0,0.0
1,19,7,0,0.0,0.0,0.0,2.0458667,0.0,0.0,0.0,0.0
1,20,7,0,0.0,0.0,0.0,2.0745833,0.0,0.0,0.0,0.0
1,21,7,0,0.0,0.0,0.0,1.3144,0.0,0.0,0.0,0.0
1,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,1,0,0.0,0.0,0.0,1.7725333,0.0,0.0,0.0,0.0
1,5,1,0,0.0,0.0,0.0,1.8461167,0.0,0.0,0.0,0.0
1,6,1,0,0.0,0.0,0.0,2.15455,0.0,0.0,0.0,0.0
1,7,1,0,0.0,0.0,0.0,1.0574167,0.0,0.0,0.0,0.0
1,8,1,0,0.0,0.0,0.0,0.82566667,0.0,0.0,0.0,138.6375
1,9,1,0,0.0,0.0,0.0,0.67118335,0.0,0.0,0.0,110.03333
1,10,1,0,0.0,0.0,0.0,0.7295167,0.0,0.0,0.0,184.04584
1,11,1,0,0.0,0.0,0.0,1.4485333,0.0,0.0,0.0,49.516666
1,12,1,0,0.0,0.0,0.0,4.4951,0.0,0.0,0.0,64.84167
1,13,1,0,0.0,0.0,0.0,2.2743,0.0,0.0,0.0,151.84166
1,14,1,0,0.0,0.0,0.0,1.6999834,0.0,0.0,0.0,519.5833
1,15,1,0,0.0,0.0,0.0,0.18308339,0.0,0.0,0.0,86.82083
1,16,1,0,0.0,0.0,0.0,0.5150833,0.0,0.0,0.0,37.541668
1,17,1,0,0.0,0.0,0.0,0.9198,0.0,0.0,0.0,0.0
1,18,1,0,0.0,0.0,0.0,1.0989667,0.0,0.0,0.0,0.0
1,19,1,0,0.0,0.0,0.0,0.87516665,0.0,0.0,0.0,0.0
1,20,1,0,0.0,0.0,0.0,0.76185,0.0,0.0,0.0,0.0
1,21,1,0,0.0,0.0,0.0,0.6468,0.0,0.0,0.0,0.0
1,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,2,0,0.0,0.0,0.0,0.7625833,0.0,0.0,0.0,0.0
1,5,2,0,0.0,0.0,0.0,0.96533334,0.0,0.0,0.0,0.0
1,6,2,0,0.0,0.0,0.0,1.2261584,0.0,0.0,0.0,0.0
1,7,2,0,0.0,0.0,0.0,0.80875,0.0,0.0,0.0,0.0
1,8,2,0,0.0,0.0,0.0,1.4200139,0.0,0.0,0.0,275.98126
1,9,2,0,0.0,0.0,0.0,1.5914667,0.0,0.0,0.0,362.57083
1,10,2,0,0.0,0.0,0.0,1.9874333,0.0,0.0,0.0,747.9042
1,11,2,0,0.0,0.0,0.0,0.84665,0.0,0.0,0.0,624.7208
1,12,2,0,0.0,0.0,0.0,1.4100833,0.0,0.0,0.0,260.1375
1,13,2,0,0.0,0.0,0.0,3.1303334,0.0,0.0,0.0,368.71667
1,14,2,0,0.0,0.0,0.0,1.9737166,0.0,0.0,0.0,470.32916
1,15,2,0,0.0,0.0,0.0,0.6166833,0.0,0.0,0.0,137.7875
1,16,2,0,0.0,0.0,0.0,0.35428336,0.0,0.0,0.0,27.608334
1,17,2,0,0.0,0.0,0.0,0.71085,0.0,0.0,0.0,0.0
1,18,2,0,0.0,0.0,0.0,2.79145,0.0,0.0,0.0,0.0
1,19,2,0,0.0,0.0,0.0,3.1654,0.0,0.0,0.0,0.0
1,20,2,0,0.0,0.0,0.0,3.0565166,0.0,0.0,0.0,0.0
1,21,2,0,0.0,0.0,0.0,1.1430084,0.0,0.0,0.0,0.0
1,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,3,0,0.0,0.0,0.0,0.8581,0.0,0.0,0.0,0.0
1,5,3,0,0.0,0.0,0.0,1.0398333,0.0,0.0,0.0,0.0
1,6,3,0,0.0,0.0,0.0,1.22535,0.0,0.0,0.0,0.0
1,7,3,0,0.0,0.0,0.0,1.1528833,0.0,0.0,0.0,154.16667
1,8,3,0,0.0,0.0,0.0,1.9092833,0.0,0.0,0.0,421.53333
1,9,3,0,0.0,0.0,0.0,2.57245,0.0,0.0,0.0,630.45416
1,10,3,0,0.0,0.0,0.0,2.9975166,0.0,0.0,0.0,747.8625
1,11,3,0,0.0,0.0,0.0,1.6029,0.0,0.0,0.0,813.51666
1,12,3,0,0.0,0.0,0.0,0.8671167,0.0,0.0,0.0,812.8625
1,13,3,0,0.0,0.0,0.0,0.5510167,0.0,0.0,0.0,734.1542
1,14,3,0,0.0,0.0,0.0,1.6120666,0.0,0.0,0.0,593.1375
1,15,3,0,0.0,0.0,0.0,0.6814167,0.0,0.0,0.0,391.96667
1,16,3,0,0.0,0.0,0.0,0.71775,0.0,0.0,0.0,137.3625
1,17,3,0,0.0,0.0,0.0,0.47675,0.0,0.0,0.0,1.175
1,18,3,0,0.0,0.0,0.0,1.5123416,0.0,0.0,0.0,0.0
1,19,3,0,0.0,0.0,0.0,3.2044334,0.0,0.0,0.0,0.0
1,20,3,0,0.0,0.0,0.0,1.1958833,0.0,0.0,0.0,0.0
1,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,4,0,0.0,0.0,0.0,0.99285,0.0,0.0,0.0,0.0
1,5,4,0,0.0,0.0,0.0,0.99271667,0.0,0.0,0.0,0.0
1,6,4,0,0.0,0.0,0.0,1.8061,0.0,0.0,0.0,0.0
1,7,4,0,0.0,0.0,0.0,1.5007167,0.0,0.0,0.0,146.74583
1,8,4,0,0.0,0.0,0.0,3.1298168,0.0,0.0,0.0,414.625
1,9,4,0,0.0,0.0,0.0,2.4795833,0.0,0.0,0.0,618.81665
1,10,4,0,0.0,0.0,0.0,3.0286334,0.0,0.0,0.0,747.56665
1,11,4,0,0.0,0.0,0.0,2.2314167,0.0,0.0,0.0,820.475
1,12,4,0,0.0,0.0,0.0,0.66653335,0.0,0.0,0.0,713.5875
1,13,4,0,0.0,0.0,0.0,0.38505,0.0,0.0,0.0,767.2125
1,14,4,0,0.0,0.0,0.0,0.17281666,0.0,0.0,0.0,658.17084
