month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,15,4,0,0.0,0.0,0.0,1.0391333,0.0,0.0,0.0,358.29584
1,16,4,0,0.0,0.0,0.0,2.0687335,0.0,0.0,0.0,88.28333
1,17,4,0,0.0,0.0,0.0,0.75416666,0.0,0.0,0.0,1.5375
1,18,4,0,0.0,0.0,0.0,0.28765005,0.0,0.0,0.0,0.0
1,19,4,0,0.0,0.0,0.0,2.4655666,0.0,0.0,0.0,0.0
1,20,4,0,0.0,0.0,0.0,4.9105167,0.0,0.0,0.0,0.0
1,21,4,0,0.0,0.0,0.0,3.4512668,0.0,0.0,0.0,0.0
1,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,5,0,0.0,0.0,0.0,0.96926665,0.0,0.0,0.0,0.0
1,5,5,0,0.0,0.0,0.0,1.10905,0.0,0.0,0.0,0.0
1,6,5,0,0.0,0.0,0.0,0.9979,0.0,0.0,0.0,0.0
1,7,5,0,0.0,0.0,0.0,0.91728336,0.0,0.0,0.0,148.49583
1,8,5,0,0.0,0.0,0.0,1.89525,0.0,0.0,0.0,417.37082
1,9,5,0,0.0,0.0,0.0,2.6199,0.0,0.0,0.0,636.9042
1,10,5,0,0.0,0.0,0.0,2.3596,0.0,0.0,0.0,783.1583
1,11,5,0,0.0,0.0,0.0,0.5629,0.0,0.0,0.0,858.9083
1,12,5,0,0.0,0.0,0.0,0.52823335,0.0,0.0,0.0,864.85
1,13,5,0,0.0,0.0,0.0,1.2413,0.0,0.0,0.0,797.025
1,14,5,0,0.0,0.0,0.0,0.9133833,0.0,0.0,0.0,656.24585
1,15,5,0,0.0,0.0,0.0,0.75166667,0.0,0.0,0.0,443.29584
1,16,5,0,0.0,0.0,0.0,0.3290667,0.0,0.0,0.0,178.31667
1,17,5,0,0.0,0.0,0.0,0.59758335,0.0,0.0,0.0,3.4833333
1,18,5,0,0.0,0.0,0.0,0.6884375,0.0,0.0,0.0,0.46666667
1,19,5,0,0.0,0.0,0.0,0.66613334,0.0,0.0,0.0,0.0
1,20,5,0,0.0,0.0,0.0,0.58711666,0.0,0.0,0.0,0.0
1,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,6,0,0.0,0.0,0.0,1.26025,0.0,0.0,0.0,0.0
1,5,6,0,0.0,0.0,0.0,1.31865,0.0,0.0,0.0,0.0
1,6,6,0,0.0,0.0,0.0,3.3970332,0.0,0.0,0.0,0.0
1,7,6,0,0.0,0.0,0.0,0.4285167,0.0,0.0,0.0,0.0
1,8,6,0,0.0,0.0,0.0,1.7607167,0.0,0.0,0.0,428.825
1,9,6,0,0.0,0.0,0.0,2.6381,0.0,0.0,0.0,644.7833
1,10,6,0,0.0,0.0,0.0,1.6058667,0.0,0.0,0.0,786.94586
1,11,6,0,0.0,0.0,0.0,0.13836667,0.0,0.0,0.0,857.62085
1,12,6,0,0.0,0.0,0.0,0.2108,0.0,0.0,0.0,859.5875
1,13,6,0,0.0,0.0,0.0,0.85535,0.0,0.0,0.0,790.94165
1,14,6,0,0.0,0.0,0.0,0.6229,0.0,0.0,0.0,658.4042
1,15,6,0,0.0,0.0,0.0,0.18030007,0.0,0.0,0.0,453.125
1,16,6,0,0.0,0.0,0.0,0.35888338,0.0,0.0,0.0,188.7
1,17,6,0,0.0,0.0,0.0,1.17575,0.0,0.0,0.0,4.9375
1,18,6,0,0.0,0.0,0.0,0.8625,0.0,0.0,0.0,0.0
1,19,6,0,0.0,0.0,0.0,1.9716,0.0,0.0,0.0,0.0
1,20,6,0,0.0,0.0,0.0,1.643775,0.0,0.0,0.0,0.0
1,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,7,0,0.0,0.0,0.0,1.2321167,0.0,0.0,0.0,0.0
1,5,7,0,0.0,0.0,0.0,1.1524667,0.0,0.0,0.0,0.0
1,6,7,0,0.0,0.0,0.0,0.93945,0.0,0.0,0.0,0.0
1,7,7,0,0.0,0.0,0.0,0.8487667,0.0,0.0,0.0,155.34166
1,8,7,0,0.0,0.0,0.0,1.656725,0.0,0.0,0.0,417.93958
1,9,7,0,0.0,0.0,0.0,2.51925,0.0,0.0,0.0,625.1
1,10,7,0,0.0,0.0,0.0,2.0254667,0.0,0.0,0.0,759.7083
1,11,7,0,0.0,0.0,0.0,0.78033334,0.0,0.0,0.0,832.9583
1,12,7,0,0.0,0.0,0.0,0.6595333,0.0,0.0,0.0,839.61664
1,13,7,0,0.0,0.0,0.0,1.4546334,0.0,0.0,0.0,772.43335
1,14,7,0,0.0,0.0,0.0,0.66675,0.0,0.0,0.0,638.0208
1,15,7,0,0.0,0.0,0.0,0.35963336,0.0,0.0,0.0,437.87918
1,16,7,0,0.0,0.0,0.0,0.5482,0.0,0.0,0.0,183.475
1,17,7,0,0.0,0.0,0.0,0.32651666,0.0,0.0,0.0,5.45
1,18,7,0,0.0,0.0,0.0,0.52096665,0.0,0.0,0.0,0.0
1,19,7,0,0.0,0.0,0.0,1.1568333,0.0,0.0,0.0,0.0
1,20,7,0,0.0,0.0,0.0,2.8993,0.0,0.0,0.0,0.0
1,21,7,0,0.0,0.0,0.0,0.9981833,0.0,0.0,0.0,0.0
1,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,1,0,0.0,0.0,0.0,0.61395,0.0,0.0,0.0,0.0
1,5,1,0,0.0,0.0,0.0,0.69096667,0.0,0.0,0.0,0.0
1,6,1,0,0.0,0.0,0.0,0.89091665,0.0,0.0,0.0,0.0
1,7,1,0,0.0,0.0,0.0,0.5905833,0.0,0.0,0.0,109.92917
1,8,1,0,0.0,0.0,0.0,1.6723,0.0,0.0,0.0,408.64166
1,9,1,0,0.0,0.0,0.0,2.5870667,0.0,0.0,0.0,634.54584
1,10,1,0,0.0,0.0,0.0,1.98805,0.0,0.0,0.0,763.2375
1,11,1,0,0.0,0.0,0.0,0.26955,0.0,0.0,0.0,826.6125
1,12,1,0,0.0,0.0,0.0,0.32288334,0.0,0.0,0.0,816.7167
1,13,1,0,0.0,0.0,0.0,0.67328334,0.0,0.0,0.0,736.86664
1,14,1,0,0.0,0.0,0.0,0.58741665,0.0,0.0,0.0,581.4
1,15,1,0,0.0,0.0,0.0,0.13133335,0.0,0.0,0.0,330.3854
1,16,1,0,0.0,0.0,0.0,0.14951672,0.0,0.0,0.0,109.520836
1,17,1,0,0.0,0.0,0.0,1.4379667,0.0,0.0,0.0,8.408334
1,18,1,0,0.0,0.0,0.0,3.2061167,0.0,0.0,0.0,0.0
1,19,1,0,0.0,0.0,0.0,2.264975,0.0,0.0,0.0,0.0
1,20,1,0,0.0,0.0,0.0,1.0240834,0.0,0.0,0.0,0.0
1,21,1,0,0.0,0.0,0.0,0.83241665,0.0,0.0,0.0,0.0
1,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,4,2,0,0.0,0.0,0.0,1.8756833,0.0,0.0,0.0,0.0
1,5,2,0,0.0,0.0,0.0,1.07815,0.0,0.0,0.0,0.0
1,6,2,0,0.0,0.0,0.0,1.05515,0.0,0.0,0.0,0.0
1,7,2,0,0.0,0.0,0.0,0.23188336,0.0,0.0,0.0,0.0
1,8,2,0,0.0,0.0,0.0,1.4099667,0.0,0.0,0.0,337.0875
1,9,2,0,0.0,0.0,0.0,2.3742166,0.0,0.0,0.0,565.7083
1,10,2,0,0.0,0.0,0.0,2.7119334,0.0,0.0,0.0,727.5625
1,11,2,0,0.0,0.0,0.0,0.31645,0.0,0.0,0.0,791.65
1,12,2,0,0.0,0.0,0.0,0.4017,0.0,0.0,0.0,795.2792
1,13,2,0,0.0,0.0,0.0,0.40646666,0.0,0.0,0.0,728.70416
1,14,2,0,0.0,0.0,0.0,0.5247833,0.0,0.0,0.0,603.80414
1,15,2,0,0.0,0.0,0.0,0.25628337,0.0,0.0,0.0,411.36667
1,16,2,0,0.0,0.0,0.0,0.26500002,0.0,0.0,0.0,160.31667
1,17,2,0,0.0,0.0,0.0,0.7844,0.0,0.0,0.0,4.675
1,18,2,0,0.0,0.0,0.0,0.63488334,0.0,0.0,0.0,0.0
1,19,2,0,0.0,0.0,0.0,2.1777,0.0,0.0,0.0,0.0
1,20,2,0,0.0,0.0,0.0,3.3999166,0.0,0.0,0.0,0.0
1,21,2,0,0.0,0.0,0.0,0.9497667,0.0,0.0,0.0,0.0
1,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,3,0,0.0,0.0,0.0,0.6891,0.0,0.0,0.0,0.0
2,5,3,0,0.0,0.0,0.0,0.9978167,0.0,0.0,0.0,0.0
2,6,3,0,0.0,0.0,0.0,1.0552167,0.0,0.0,0.0,0.0
2,7,3,0,0.0,0.0,0.0,0.6680833,0.0,0.0,0.0,143.29584
2,8,3,0,0.0,0.0,0.0,1.7341334,0.0,0.0,0.0,408.57916
2,9,3,0,0.0,0.0,0.0,2.5462167,0.0,0.0,0.0,613.5292
2,10,3,0,0.0,0.0,0.0,2.75015,0.0,0.0,0.0,744.69165
2,11,3,0,0.0,0.0,0.0,0.7614833,0.0,0.0,0.0,807.20416
2,12,3,0,0.0,0.0,0.0,0.35293335,0.0,0.0,0.0,802.4792
2,13,3,0,0.0,0.0,0.0,0.6165,0.0,0.0,0.0,665.25836
2,14,3,0,0.0,0.0,0.0,0.41568336,0.0,0.0,0.0,532.0125
2,15,3,0,0.0,0.0,0.0,0.79758334,0.0,0.0,0.0,309.97916
2,16,3,0,0.0,0.0,0.0,0.90171665,0.0,0.0,0.0,87.3875
2,17,3,0,0.0,0.0,0.0,0.52456665,0.0,0.0,0.0,1.4875
2,18,3,0,0.0,0.0,0.0,0.44671667,0.0,0.0,0.0,0.0
2,19,3,0,0.0,0.0,0.0,0.34961668,0.0,0.0,0.0,0.0
2,20,3,0,0.0,0.0,0.0,1.5247,0.0,0.0,0.0,0.0
2,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,4,0,0.0,0.0,0.0,0.46586666,0.0,0.0,0.0,0.0
2,5,4,0,0.0,0.0,0.0,1.0057666,0.0,0.0,0.0,0.0
2,6,4,0,0.0,0.0,0.0,0.9052,0.0,0.0,0.0,0.0
2,7,4,0,0.0,0.0,0.0,0.35618332,0.0,0.0,0.0,0.0
2,8,4,0,0.0,0.0,0.0,1.2472667,0.0,0.0,0.0,279.74167
2,9,4,0,0.0,0.0,0.0,1.3209333,0.0,0.0,0.0,329.71667
2,10,4,0,0.0,0.0,0.0,2.2346,0.0,0.0,0.0,597.95
2,11,4,0,0.0,0.0,0.0,2.4125,0.0,0.0,0.0,745.10834
2,12,4,0,0.0,0.0,0.0,0.69456667,0.0,0.0,0.0,742.48334
2,13,4,0,0.0,0.0,0.0,0.5378667,0.0,0.0,0.0,541.8
2,14,4,0,0.0,0.0,0.0,0.57605,0.0,0.0,0.0,446.21667
2,15,4,0,0.0,0.0,0.0,1.1377,0.0,0.0,0.0,231.75
2,16,4,0,0.0,0.0,0.0,0.44368333,0.0,0.0,0.0,85.75
2,17,4,0,0.0,0.0,0.0,0.103033386,0.0,0.0,0.0,0.21666667
2,18,4,0,0.0,0.0,0.0,0.15065004,0.0,0.0,0.0,0.0
2,19,4,0,0.0,0.0,0.0,1.4101666,0.0,0.0,0.0,0.0
2,20,4,0,0.0,0.0,0.0,3.19775,0.0,0.0,0.0,0.0
2,21,4,0,0.0,0.0,0.0,0.68598336,0.0,0.0,0.0,0.0
2,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,5,0,0.0,0.0,0.0,0.5722,0.0,0.0,0.0,0.0
2,5,5,0,0.0,0.0,0.0,0.80326664,0.0,0.0,0.0,0.0
2,6,5,0,0.0,0.0,0.0,1.5606834,0.0,0.0,0.0,0.0
2,7,5,0,0.0,0.0,0.0,0.37261668,0.0,0.0,0.0,10.1125
2,8,5,0,0.0,0.0,0.0,0.41061667,0.0,0.0,0.0,99.39167
2,9,5,0,0.0,0.0,0.0,0.7145,0.0,0.0,0.0,177.2875
2,10,5,0,0.0,0.0,0.0,0.73008335,0.0,0.0,0.0,177.25417
2,11,5,0,0.0,0.0,0.0,0.42295,0.0,0.0,0.0,110.5375
2,12,5,0,0.0,0.0,0.0,0.29943335,0.0,0.0,0.0,64.0
2,13,5,0,0.0,0.0,0.0,0.67665,0.0,0.0,0.0,81.98333
2,14,5,0,0.0,0.0,0.0,1.9612666,0.0,0.0,0.0,102.975
2,15,5,0,0.0,0.0,0.0,4.02845,0.0,0.0,0.0,51.433334
2,16,5,0,0.0,0.0,0.0,4.0815334,0.0,0.0,0.0,4.9416666
2,17,5,0,0.0,0.0,0.0,2.2694666,0.0,0.0,0.0,0.0
2,18,5,0,0.0,0.0,0.0,1.2935667,0.0,0.0,0.0,0.0
2,19,5,0,0.0,0.0,0.0,0.9501333,0.0,0.0,0.0,0.0
2,20,5,0,0.0,0.0,0.0,0.6155,0.0,0.0,0.0,0.0
2,21,5,0,0.0,0.0,0.0,0.56703335,0.0,0.0,0.0,0.0
2,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,6,0,0.0,0.0,0.0,1.164,0.0,0.0,0.0,0.0
2,5,6,0,0.0,0.0,0.0,1.4073666,0.0,0.0,0.0,0.0
2,6,6,0,0.0,0.0,0.0,1.7740166,0.0,0.0,0.0,0.0
2,7,6,0,0.0,0.0,0.0,0.43856668,0.0,0.0,0.0,0.0
2,8,6,0,0.0,0.0,0.0,1.7457334,0.0,0.0,0.0,311.8875
2,9,6,0,0.0,0.0,0.0,0.9803,0.0,0.0,0.0,120.73333
2,10,6,0,0.0,0.0,0.0,3.1505334,0.0,0.0,0.0,782.82086
2,11,6,0,0.0,0.0,0.0,1.1533,0.0,0.0,0.0,352.41666
2,12,6,0,0.0,0.0,0.0,0.7809333,0.0,0.0,0.0,160.99167
2,13,6,0,0.0,0.0,0.0,1.97165,0.0,0.0,0.0,262.10416
2,14,6,0,0.0,0.0,0.0,1.8967834,0.0,0.0,0.0,386.72916
2,15,6,0,0.0,0.0,0.0,1.3015333,0.0,0.0,0.0,321.90833
2,16,6,0,0.0,0.0,0.0,0.22475003,0.0,0.0,0.0,80.3875
2,17,6,0,0.0,0.0,0.0,0.86685,0.0,0.0,0.0,1.95
2,18,6,0,0.0,0.0,0.0,0.8078667,0.0,0.0,0.0,0.0
2,19,6,0,0.0,0.0,0.0,0.53595,0.0,0.0,0.0,0.0
2,20,6,0,0.0,0.0,0.0,0.29401666,0.0,0.0,0.0,0.0
2,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,7,0,0.0,0.0,0.0,0.5111667,0.0,0.0,0.0,0.0
2,5,7,0,0.0,0.0,0.0,0.41661668,0.0,0.0,0.0,0.0
2,6,7,0,0.0,0.0,0.0,2.1399667,0.0,0.0,0.0,0.0
2,7,7,0,0.0,0.0,0.0,1.5808166,0.0,0.0,0.0,137.5375
2,8,7,0,0.0,0.0,0.0,1.4853667,0.0,0.0,0.0,398.05832
2,9,7,0,0.0,0.0,0.0,4.19565,0.0,0.0,0.0,323.16666
2,10,7,0,0.0,0.0,0.0,2.0919833,0.0,0.0,0.0,96.3875
2,11,7,0,0.0,0.0,0.0,1.5527166,0.0,0.0,0.0,175.17084
2,12,7,0,0.0,0.0,0.0,2.1193166,0.0,0.0,0.0,334.825
2,13,7,0,0.0,0.0,0.0,1.6410333,0.0,0.0,0.0,342.28333
2,14,7,0,0.0,0.0,0.0,0.9693,0.0,0.0,0.0,204.0375
2,15,7,0,0.0,0.0,0.0,0.42923334,0.0,0.0,0.0,96.00833
2,16,7,0,0.0,0.0,0.0,0.17548335,0.0,0.0,0.0,27.491667
2,17,7,0,0.0,0.0,0.0,0.15645002,0.0,0.0,0.0,2.5208333
2,18,7,0,0.0,0.0,0.0,0.11758338,0.0,0.0,0.0,0.0
2,19,7,0,0.0,0.0,0.0,0.2598,0.0,0.0,0.0,0.0
2,20,7,0,0.0,0.0,0.0,0.94423336,0.0,0.0,0.0,0.0
2,21,7,0,0.0,0.0,0.0,0.8901,0.0,0.0,0.0,0.0
2,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,1,0,0.0,0.0,0.0,0.54575,0.0,0.0,0.0,0.0
2,5,1,0,0.0,0.0,0.0,0.77216667,0.0,0.0,0.0,0.0
2,6,1,0,0.0,0.0,0.0,1.9275833,0.0,0.0,0.0,0.0
2,7,1,0,0.0,0.0,0.0,0.7493167,0.0,0.0,0.0,2.9458334
2,8,1,0,0.0,0.0,0.0,0.8641833,0.0,0.0,0.0,30.583334
2,9,1,0,0.0,0.0,0.0,0.5168333,0.0,0.0,0.0,42.445835
2,10,1,0,0.0,0.0,0.0,0.40301666,0.0,0.0,0.0,76.57917
2,11,1,0,0.0,0.0,0.0,0.7319833,0.0,0.0,0.0,138.35834
2,12,1,0,0.0,0.0,0.0,2.48495,0.0,0.0,0.0,194.90834
2,13,1,0,0.0,0.0,0.0,0.90938336,0.0,0.0,0.0,127.76667
2,14,1,0,0.0,0.0,0.0,0.61338335,0.0,0.0,0.0,89.433334
2,15,1,0,0.0,0.0,0.0,0.3816,0.0,0.0,0.0,96.44583
2,16,1,0,0.0,0.0,0.0,0.38003334,0.0,0.0,0.0,43.125
2,17,1,0,0.0,0.0,0.0,0.98298,0.0,0.0,0.0,0.8625
2,18,1,0,0.0,0.0,0.0,3.19865,0.0,0.0,0.0,0.0
2,19,1,0,0.0,0.0,0.0,2.60315,0.0,0.0,0.0,0.0
2,20,1,0,0.0,0.0,0.0,2.2748168,0.0,0.0,0.0,0.0
2,21,1,0,0.0,0.0,0.0,1.2548167,0.0,0.0,0.0,0.0
2,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,2,0,0.0,0.0,0.0,0.63463336,0.0,0.0,0.0,0.0
2,5,2,0,0.0,0.0,0.0,0.8293167,0.0,0.0,0.0,0.0
2,6,2,0,0.0,0.0,0.0,2.0956166,0.0,0.0,0.0,0.0
2,7,2,0,0.0,0.0,0.0,1.2086,0.0,0.0,0.0,22.020834
2,8,2,0,0.0,0.0,0.0,0.88025,0.0,0.0,0.0,88.27917
2,9,2,0,0.0,0.0,0.0,0.946,0.0,0.0,0.0,209.2375
2,10,2,0,0.0,0.0,0.0,0.58428335,0.0,0.0,0.0,118.379166
2,11,2,0,0.0,0.0,0.0,0.729,0.0,0.0,0.0,173.84166
2,12,2,0,0.0,0.0,0.0,1.8687333,0.0,0.0,0.0,178.91667
2,13,2,0,0.0,0.0,0.0,0.84548336,0.0,0.0,0.0,182.17084
2,14,2,0,0.0,0.0,0.0,0.6519,0.0,0.0,0.0,129.06667
2,15,2,0,0.0,0.0,0.0,0.74335,0.0,0.0,0.0,19.691668
2,16,2,0,0.0,0.0,0.0,1.3049124,0.0,0.0,0.0,8.716666
2,17,2,0,0.0,0.0,0.0,1.5448834,0.0,0.0,0.0,0.0
2,18,2,0,0.0,0.0,0.0,1.6395333,0.0,0.0,0.0,0.0
2,19,2,0,0.0,0.0,0.0,0.7565,0.0,0.0,0.0,0.0
2,20,2,0,0.0,0.0,0.0,0.5284,0.0,0.0,0.0,0.0
2,21,2,0,0.0,0.0,0.0,0.5711167,0.0,0.0,0.0,0.0
2,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,3,0,0.0,0.0,0.0,0.573275,0.0,0.0,0.0,0.0
2,5,3,0,0.0,0.0,0.0,0.5132167,0.0,0.0,0.0,0.0
2,6,3,0,0.0,0.0,0.0,0.92875,0.0,0.0,0.0,0.0
2,7,3,0,0.0,0.0,0.0,2.0881166,0.0,0.0,0.0,0.0
2,8,3,0,0.0,0.0,0.0,3.6548,0.0,0.0,0.0,141.5625
2,9,3,0,0.0,0.0,0.0,1.84075,0.0,0.0,0.0,383.72083
2,10,3,0,0.0,0.0,0.0,1.0929667,0.0,0.0,0.0,264.80417
2,11,3,0,0.0,0.0,0.0,1.0383166,0.0,0.0,0.0,237.59166
2,12,3,0,0.0,0.0,0.0,1.0937667,0.0,0.0,0.0,265.56668
2,13,3,0,0.0,0.0,0.0,1.7535833,0.0,0.0,0.0,447.37082
2,14,3,0,0.0,0.0,0.0,1.7845,0.0,0.0,0.0,440.31668
2,15,3,0,0.0,0.0,0.0,0.74705005,0.0,0.0,0.0,326.38333
2,16,3,0,0.0,0.0,0.0,0.10095002,0.0,0.0,0.0,173.2625
2,17,3,0,0.0,0.0,0.0,0.7211667,0.0,0.0,0.0,5.4333334
2,18,3,0,0.0,0.0,0.0,2.0247667,0.0,0.0,0.0,0.0
2,19,3,0,0.0,0.0,0.0,1.7496834,0.0,0.0,0.0,0.0
2,20,3,0,0.0,0.0,0.0,3.2974,0.0,0.0,0.0,0.0
2,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,4,0,0.0,0.0,0.0,0.74366665,0.0,0.0,0.0,0.0
2,5,4,0,0.0,0.0,0.0,0.7560833,0.0,0.0,0.0,0.0
2,6,4,0,0.0,0.0,0.0,1.074425,0.0,0.0,0.0,0.0
2,7,4,0,0.0,0.0,0.0,0.4948,0.0,0.0,0.0,170.45
2,8,4,0,0.0,0.0,0.0,1.7255167,0.0,0.0,0.0,430.70834
2,9,4,0,0.0,0.0,0.0,2.6676166,0.0,0.0,0.0,640.95
2,10,4,0,0.0,0.0,0.0,2.2966666,0.0,0.0,0.0,722.4375
2,11,4,0,0.0,0.0,0.0,0.43663332,0.0,0.0,0.0,773.55414
2,12,4,0,0.0,0.0,0.0,0.93806666,0.0,0.0,0.0,720.05
2,13,4,0,0.0,0.0,0.0,0.16818334,0.0,0.0,0.0,679.14166
2,14,4,0,0.0,0.0,0.0,0.9863667,0.0,0.0,0.0,578.00836
2,15,4,0,0.0,0.0,0.0,0.31626666,0.0,0.0,0.0,260.1875
2,16,4,0,0.0,0.0,0.0,0.13603333,0.0,0.0,0.0,156.05833
2,17,4,0,0.0,0.0,0.0,0.2671167,0.0,0.0,0.0,2.5791667
2,18,4,0,0.0,0.0,0.0,2.2651167,0.0,0.0,0.0,0.0
2,19,4,0,0.0,0.0,0.0,2.1033666,0.0,0.0,0.0,0.0
2,20,4,0,0.0,0.0,0.0,0.84356666,0.0,0.0,0.0,0.0
2,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,5,0,0.0,0.0,0.0,0.58405,0.0,0.0,0.0,0.0
2,5,5,0,0.0,0.0,0.0,0.62368333,0.0,0.0,0.0,0.0
2,6,5,0,0.0,0.0,0.0,1.80175,0.0,0.0,0.0,0.0
2,7,5,0,0.0,0.0,0.0,0.55203336,0.0,0.0,0.0,0.0
2,8,5,0,0.0,0.0,0.0,1.1634667,0.0,0.0,0.0,278.87918
2,9,5,0,0.0,0.0,0.0,1.2381166,0.0,0.0,0.0,304.35416
2,10,5,0,0.0,0.0,0.0,1.00545,0.0,0.0,0.0,226.3625
2,11,5,0,0.0,0.0,0.0,1.19865,0.0,0.0,0.0,219.6
2,12,5,0,0.0,0.0,0.0,0.9203667,0.0,0.0,0.0,221.29167
2,13,5,0,0.0,0.0,0.0,0.97345,0.0,0.0,0.0,215.9375
2,14,5,0,0.0,0.0,0.0,0.5568667,0.0,0.0,0.0,203.7375
2,15,5,0,0.0,0.0,0.0,0.84235,0.0,0.0,0.0,157.82916
2,16,5,0,0.0,0.0,0.0,0.6109834,0.0,0.0,0.0,23.195833
2,17,5,0,0.0,0.0,0.0,0.7471334,0.0,0.0,0.0,0.0
2,18,5,0,0.0,0.0,0.0,2.3425834,0.0,0.0,0.0,0.0
2,19,5,0,0.0,0.0,0.0,1.9659834,0.0,0.0,0.0,0.0
2,20,5,0,0.0,0.0,0.0,1.02365,0.0,0.0,0.0,0.0
2,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,6,0,0.0,0.0,0.0,0.55616665,0.0,0.0,0.0,0.0
2,5,6,0,0.0,0.0,0.0,0.59833336,0.0,0.0,0.0,0.0
2,6,6,0,0.0,0.0,0.0,0.76163334,0.0,0.0,0.0,0.0
2,7,6,0,0.0,0.0,0.0,1.1375834,0.0,0.0,0.0,8.325
2,8,6,0,0.0,0.0,0.0,1.61525,0.0,0.0,0.0,39.583332
2,9,6,0,0.0,0.0,0.0,1.2009333,0.0,0.0,0.0,201.26875
2,10,6,0,0.0,0.0,0.0,1.3934,0.0,0.0,0.0,430.20416
2,11,6,0,0.0,0.0,0.0,2.1928833,0.0,0.0,0.0,470.40833
2,12,6,0,0.0,0.0,0.0,1.5186,0.0,0.0,0.0,210.49583
2,13,6,0,0.0,0.0,0.0,2.5681,0.0,0.0,0.0,406.93332
2,14,6,0,0.0,0.0,0.0,2.8118668,0.0,0.0,0.0,520.68335
2,15,6,0,0.0,0.0,0.0,2.3414834,0.0,0.0,0.0,446.9375
2,16,6,0,0.0,0.0,0.0,1.2118334,0.0,0.0,0.0,212.57083
2,17,6,0,0.0,0.0,0.0,0.51475,0.0,0.0,0.0,7.3166666
2,18,6,0,0.0,0.0,0.0,0.6308,0.0,0.0,0.0,0.0
2,19,6,0,0.0,0.0,0.0,0.8757667,0.0,0.0,0.0,0.0
2,20,6,0,0.0,0.0,0.0,0.80076665,0.0,0.0,0.0,0.0
2,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,7,0,0.0,0.0,0.0,0.4942,0.0,0.0,0.0,0.0
2,5,7,0,0.0,0.0,0.0,0.5014167,0.0,0.0,0.0,0.0
2,6,7,0,0.0,0.0,0.0,0.47823334,0.0,0.0,0.0,0.0
2,7,7,0,0.0,0.0,0.0,0.75185,0.0,0.0,0.0,147.44167
2,8,7,0,0.0,0.0,0.0,1.0183333,0.0,0.0,0.0,330.05832
2,9,7,0,0.0,0.0,0.0,2.4871833,0.0,0.0,0.0,621.0917
2,10,7,0,0.0,0.0,0.0,2.5816333,0.0,0.0,0.0,801.76666
2,11,7,0,0.0,0.0,0.0,4.07335,0.0,0.0,0.0,864.4167
2,12,7,0,0.0,0.0,0.0,1.23035,0.0,0.0,0.0,863.45416
2,13,7,0,0.0,0.0,0.0,3.8516834,0.0,0.0,0.0,796.7375
2,14,7,0,0.0,0.0,0.0,1.3169333,0.0,0.0,0.0,664.20416
2,15,7,0,0.0,0.0,0.0,0.34823337,0.0,0.0,0.0,468.46667
2,16,7,0,0.0,0.0,0.0,0.5362667,0.0,0.0,0.0,218.2625
2,17,7,0,0.0,0.0,0.0,0.5632,0.0,0.0,0.0,17.116667
2,18,7,0,0.0,0.0,0.0,0.94125,0.0,0.0,0.0,0.0
2,19,7,0,0.0,0.0,0.0,1.9211667,0.0,0.0,0.0,0.0
2,20,7,0,0.0,0.0,0.0,1.0958,0.0,0.0,0.0,0.0
2,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,1,0,0.0,0.0,0.0,0.56166667,0.0,0.0,0.0,0.0
2,5,1,0,0.0,0.0,0.0,0.46968332,0.0,0.0,0.0,0.0
2,6,1,0,0.0,0.0,0.0,0.34218332,0.0,0.0,0.0,0.0
2,7,1,0,0.0,0.0,0.0,1.8942,0.0,0.0,0.0,184.98334
2,8,1,0,0.0,0.0,0.0,1.9331666,0.0,0.0,0.0,443.96667
2,9,1,0,0.0,0.0,0.0,2.83885,0.0,0.0,0.0,645.12915
2,10,1,0,0.0,0.0,0.0,2.9630167,0.0,0.0,0.0,778.42914
2,11,1,0,0.0,0.0,0.0,2.2482333,0.0,0.0,0.0,834.99585
2,12,1,0,0.0,0.0,0.0,0.5326667,0.0,0.0,0.0,825.88336
2,13,1,0,0.0,0.0,0.0,0.49718332,0.0,0.0,0.0,601.06665
2,14,1,0,0.0,0.0,0.0,1.4394333,0.0,0.0,0.0,627.1583
2,15,1,0,0.0,0.0,0.0,0.49683335,0.0,0.0,0.0,459.27084
2,16,1,0,0.0,0.0,0.0,0.16758335,0.0,0.0,0.0,118.645836
2,17,1,0,0.0,0.0,0.0,0.14808336,0.0,0.0,0.0,8.1125
2,18,1,0,0.0,0.0,0.0,0.09825004,0.0,0.0,0.0,0.0
2,19,1,0,0.0,0.0,0.0,0.34075,0.0,0.0,0.0,0.0
2,20,1,0,0.0,0.0,0.0,0.6746167,0.0,0.0,0.0,0.0
2,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,2,0,0.0,0.0,0.0,0.5911833,0.0,0.0,0.0,0.0
2,5,2,0,0.0,0.0,0.0,0.77925,0.0,0.0,0.0,0.0
2,6,2,0,0.0,0.0,0.0,0.6896,0.0,0.0,0.0,0.0
2,7,2,0,0.0,0.0,0.0,0.41855,0.0,0.0,0.0,52.441666
2,8,2,0,0.0,0.0,0.0,0.80266666,0.0,0.0,0.0,224.37083
2,9,2,0,0.0,0.0,0.0,2.2883666,0.0,0.0,0.0,736.0208
2,10,2,0,0.0,0.0,0.0,2.1039,0.0,0.0,0.0,811.2708
2,11,2,0,0.0,0.0,0.0,0.71475,0.0,0.0,0.0,838.575
2,12,2,0,0.0,0.0,0.0,1.87865,0.0,0.0,0.0,840.075
2,13,2,0,0.0,0.0,0.0,1.3121,0.0,0.0,0.0,783.89166
2,14,2,0,0.0,0.0,0.0,0.4719,0.0,0.0,0.0,665.37085
2,15,2,0,0.0,0.0,0.0,0.48855004,0.0,0.0,0.0,473.52917
2,16,2,0,0.0,0.0,0.0,0.13728335,0.0,0.0,0.0,222.075
2,17,2,0,0.0,0.0,0.0,0.1474,0.0,0.0,0.0,18.558332
2,18,2,0,0.0,0.0,0.0,0.2682139,0.0,0.0,0.0,0.38333333
2,19,2,0,0.0,0.0,0.0,0.87465,0.0,0.0,0.0,0.0
2,20,2,0,0.0,0.0,0.0,1.8664666,0.0,0.0,0.0,0.0
2,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,3,0,0.0,0.0,0.0,0.94511664,0.0,0.0,0.0,0.0
2,5,3,0,0.0,0.0,0.0,1.4593667,0.0,0.0,0.0,0.0
2,6,3,0,0.0,0.0,0.0,0.98055,0.0,0.0,0.0,0.0
2,7,3,0,0.0,0.0,0.0,0.85176665,0.0,0.0,0.0,202.92084
2,8,3,0,0.0,0.0,0.0,1.97495,0.0,0.0,0.0,472.925
2,9,3,0,0.0,0.0,0.0,2.6905668,0.0,0.0,0.0,659.80414
2,10,3,0,0.0,0.0,0.0,1.56185,0.0,0.0,0.0,789.4375
2,11,3,0,0.0,0.0,0.0,0.47068334,0.0,0.0,0.0,784.13336
2,12,3,0,0.0,0.0,0.0,0.27818334,0.0,0.0,0.0,820.25836
2,13,3,0,0.0,0.0,0.0,0.5131,0.0,0.0,0.0,756.8542
2,14,3,0,0.0,0.0,0.0,0.5101333,0.0,0.0,0.0,627.4042
2,15,3,0,0.0,0.0,0.0,0.34356672,0.0,0.0,0.0,453.425
2,16,3,0,0.0,0.0,0.0,0.73358333,0.0,0.0,0.0,180.9
2,17,3,0,0.0,0.0,0.0,0.34245,0.0,0.0,0.0,5.475
2,18,3,0,0.0,0.0,0.0,0.38523334,0.0,0.0,0.0,0.0
2,19,3,0,0.0,0.0,0.0,0.33990833,0.0,0.0,0.0,0.0
2,20,3,0,0.0,0.0,0.0,0.88851666,0.0,0.0,0.0,0.0
2,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,4,0,0.0,0.0,0.0,0.7686167,0.0,0.0,0.0,0.0
2,5,4,0,0.0,0.0,0.0,0.70705,0.0,0.0,0.0,0.0
2,6,4,0,0.0,0.0,0.0,0.5916167,0.0,0.0,0.0,0.0
2,7,4,0,0.0,0.0,0.0,0.83638334,0.0,0.0,0.0,190.39583
2,8,4,0,0.0,0.0,0.0,1.7435,0.0,0.0,0.0,420.7125
2,9,4,0,0.0,0.0,0.0,2.3416333,0.0,0.0,0.0,569.4708
2,10,4,0,0.0,0.0,0.0,2.2128334,0.0,0.0,0.0,774.48334
2,11,4,0,0.0,0.0,0.0,0.56796664,0.0,0.0,0.0,712.1542
2,12,4,0,0.0,0.0,0.0,0.25135002,0.0,0.0,0.0,521.9792
2,13,4,0,0.0,0.0,0.0,0.08538334,0.0,0.0,0.0,473.525
2,14,4,0,0.0,0.0,0.0,0.94888335,0.0,0.0,0.0,513.82086
2,15,4,0,0.0,0.0,0.0,0.7924,0.0,0.0,0.0,362.79584
2,16,4,0,0.0,0.0,0.0,0.7360833,0.0,0.0,0.0,140.42084
2,17,4,0,0.0,0.0,0.0,0.26650003,0.0,0.0,0.0,7.8125
2,18,4,0,0.0,0.0,0.0,0.5200167,0.0,0.0,0.0,0.0
2,19,4,0,0.0,0.0,0.0,3.3797834,0.0,0.0,0.0,0.0
2,20,4,0,0.0,0.0,0.0,2.5588,0.0,0.0,0.0,0.0
2,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,5,0,0.0,0.0,0.0,1.7386667,0.0,0.0,0.0,0.0
2,5,5,0,0.0,0.0,0.0,1.2163833,0.0,0.0,0.0,0.0
2,6,5,0,0.0,0.0,0.0,1.0758333,0.0,0.0,0.0,0.0
2,7,5,0,0.0,0.0,0.0,0.43465,0.0,0.0,0.0,75.025
2,8,5,0,0.0,0.0,0.0,0.37191668,0.0,0.0,0.0,103.90833
2,9,5,0,0.0,0.0,0.0,0.74983335,0.0,0.0,0.0,78.6875
2,10,5,0,0.0,0.0,0.0,0.46056667,0.0,0.0,0.0,98.125
2,11,5,0,0.0,0.0,0.0,0.35381666,0.0,0.0,0.0,64.60833
2,12,5,0,0.0,0.0,0.0,0.30521667,0.0,0.0,0.0,28.154167
2,13,5,0,0.0,0.0,0.0,0.31615,0.0,0.0,0.0,18.245832
2,14,5,0,0.0,0.0,0.0,0.29523334,0.0,0.0,0.0,20.0125
2,15,5,0,0.0,0.0,0.0,0.30681667,0.0,0.0,0.0,0.0
2,16,5,0,0.0,0.0,0.0,0.6109167,0.0,0.0,0.0,0.0
2,17,5,0,0.0,0.0,0.0,3.0308945,0.0,0.0,0.0,3.2333333
2,18,5,0,0.0,0.0,0.0,2.37515,0.0,0.0,0.0,0.0
2,19,5,0,0.0,0.0,0.0,4.4748,0.0,0.0,0.0,0.0
2,20,5,0,0.0,0.0,0.0,1.3714334,0.0,0.0,0.0,0.0
2,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,6,0,0.0,0.0,0.0,0.5664167,0.0,0.0,0.0,0.0
2,5,6,0,0.0,0.0,0.0,0.95031667,0.0,0.0,0.0,0.0
2,6,6,0,0.0,0.0,0.0,1.1767,0.0,0.0,0.0,0.0
2,7,6,0,0.0,0.0,0.0,1.0875833,0.0,0.0,0.0,10.191667
2,8,6,0,0.0,0.0,0.0,0.8785,0.0,0.0,0.0,104.379166
2,9,6,0,0.0,0.0,0.0,1.2755333,0.0,0.0,0.0,180.61667
2,10,6,0,0.0,0.0,0.0,1.76365,0.0,0.0,0.0,365.62918
2,11,6,0,0.0,0.0,0.0,3.2607667,0.0,0.0,0.0,574.4167
2,12,6,0,0.0,0.0,0.0,2.3916,0.0,0.0,0.0,195.6625
2,13,6,0,0.0,0.0,0.0,0.75236666,0.0,0.0,0.0,123.879166
2,14,6,0,0.0,0.0,0.0,0.91286665,0.0,0.0,0.0,214.44583
2,15,6,0,0.0,0.0,0.0,0.93336666,0.0,0.0,0.0,128.5
2,16,6,0,0.0,0.0,0.0,0.74518335,0.0,0.0,0.0,76.129166
2,17,6,0,0.0,0.0,0.0,2.0073166,0.0,0.0,0.0,1.4
2,18,6,0,0.0,0.0,0.0,2.2106,0.0,0.0,0.0,0.0
2,19,6,0,0.0,0.0,0.0,1.95,0.0,0.0,0.0,0.0
2,20,6,0,0.0,0.0,0.0,3.2148,0.0,0.0,0.0,0.0
2,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,7,0,0.0,0.0,0.0,0.47066668,0.0,0.0,0.0,0.0
2,5,7,0,0.0,0.0,0.0,0.74481666,0.0,0.0,0.0,0.0
2,6,7,0,0.0,0.0,0.0,1.8078,0.0,0.0,0.0,0.0
2,7,7,0,0.0,0.0,0.0,0.99418336,0.0,0.0,0.0,42.414585
2,8,7,0,0.0,0.0,0.0,0.35668334,0.0,0.0,0.0,61.270832
2,9,7,0,0.0,0.0,0.0,0.8203,0.0,0.0,0.0,195.61667
2,10,7,0,0.0,0.0,0.0,0.6827667,0.0,0.0,0.0,166.31667
2,11,7,0,0.0,0.0,0.0,0.5611167,0.0,0.0,0.0,143.70416
2,12,7,0,0.0,0.0,0.0,3.4151833,0.0,0.0,0.0,48.129166
2,13,7,0,0.0,0.0,0.0,0.52723336,0.0,0.0,0.0,35.825
2,14,7,0,0.0,0.0,0.0,0.34098333,0.0,0.0,0.0,17.479166
2,15,7,0,0.0,0.0,0.0,0.299625,0.0,0.0,0.0,15.652083
2,16,7,0,0.0,0.0,0.0,0.5830167,0.0,0.0,0.0,16.466667
2,17,7,0,0.0,0.0,0.0,0.65601665,0.0,0.0,0.0,0.0
2,18,7,0,0.0,0.0,0.0,1.4587667,0.0,0.0,0.0,0.0
2,19,7,0,0.0,0.0,0.0,2.69655,0.0,0.0,0.0,0.0
2,20,7,0,0.0,0.0,0.0,4.18485,0.0,0.0,0.0,0.0
2,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,1,0,0.0,0.0,0.0,0.50585836,0.0,0.0,0.0,0.0
2,5,1,0,0.0,0.0,0.0,0.54253334,0.0,0.0,0.0,0.0
2,6,1,0,0.0,0.0,0.0,1.5341834,0.0,0.0,0.0,0.0
2,7,1,0,0.0,0.0,0.0,3.3804834,0.0,0.0,0.0,70.80417
2,8,1,0,0.0,0.0,0.0,1.2978,0.0,0.0,0.0,123.629166
2,9,1,0,0.0,0.0,0.0,1.572,0.0,0.0,0.0,98.65833
2,10,1,0,0.0,0.0,0.0,1.9984666,0.0,0.0,0.0,370.0625
2,11,1,0,0.0,0.0,0.0,1.5111667,0.0,0.0,0.0,435.45
2,12,1,0,0.0,0.0,0.0,2.2474167,0.0,0.0,0.0,517.1375
2,13,1,0,0.0,0.0,0.0,1.5269667,0.0,0.0,0.0,381.91666
2,14,1,0,0.0,0.0,0.0,1.6212,0.0,0.0,0.0,442.8875
2,15,1,0,0.0,0.0,0.0,0.98655003,0.0,0.0,0.0,367.22916
2,16,1,0,0.0,0.0,0.0,0.38238335,0.0,0.0,0.0,53.766666
2,17,1,0,0.0,0.0,0.0,0.32616666,0.0,0.0,0.0,0.0
2,18,1,0,0.0,0.0,0.0,1.06175,0.0,0.0,0.0,0.0
2,19,1,0,0.0,0.0,0.0,3.4817834,0.0,0.0,0.0,0.0
2,20,1,0,0.0,0.0,0.0,3.8273,0.0,0.0,0.0,0.0
2,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,2,0,0.0,0.0,0.0,0.53195,0.0,0.0,0.0,0.0
2,5,2,0,0.0,0.0,0.0,0.67036664,0.0,0.0,0.0,0.0
2,6,2,0,0.0,0.0,0.0,1.4304416,0.0,0.0,0.0,0.0
2,7,2,0,0.0,0.0,0.0,0.7664833,0.0,0.0,0.0,87.11667
2,8,2,0,0.0,0.0,0.0,0.7414,0.0,0.0,0.0,177.1875
2,9,2,0,0.0,0.0,0.0,0.80343336,0.0,0.0,0.0,184.79584
2,10,2,0,0.0,0.0,0.0,0.82451665,0.0,0.0,0.0,198.025
2,11,2,0,0.0,0.0,0.0,1.29445,0.0,0.0,0.0,415.42917
2,12,2,0,0.0,0.0,0.0,1.8302833,0.0,0.0,0.0,561.49164
2,13,2,0,0.0,0.0,0.0,1.5665,0.0,0.0,0.0,431.5875
2,14,2,0,0.0,0.0,0.0,0.8832,0.0,0.0,0.0,247.61667
2,15,2,0,0.0,0.0,0.0,0.6093,0.0,0.0,0.0,120.666664
2,16,2,0,0.0,0.0,0.0,0.19716671,0.0,0.0,0.0,46.854168
2,17,2,0,0.0,0.0,0.0,0.5703167,0.0,0.0,0.0,1.4208333
2,18,2,0,0.0,0.0,0.0,0.37468338,0.0,0.0,0.0,0.0
2,19,2,0,0.0,0.0,0.0,2.69575,0.0,0.0,0.0,0.0
2,20,2,0,0.0,0.0,0.0,1.2435,0.0,0.0,0.0,0.0
2,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,3,0,0.0,0.0,0.0,0.70776665,0.0,0.0,0.0,0.0
2,5,3,0,0.0,0.0,0.0,0.58915,0.0,0.0,0.0,0.0
2,6,3,0,0.0,0.0,0.0,0.88375,0.0,0.0,0.0,0.0
2,7,3,0,0.0,0.0,0.0,0.37006667,0.0,0.0,0.0,35.391666
2,8,3,0,0.0,0.0,0.0,0.67365,0.0,0.0,0.0,166.93333
2,9,3,0,0.0,0.0,0.0,1.59485,0.0,0.0,0.0,467.15
2,10,3,0,0.0,0.0,0.0,0.86205,0.0,0.0,0.0,543.24164
2,11,3,0,0.0,0.0,0.0,0.5054833,0.0,0.0,0.0,786.9625
2,12,3,0,0.0,0.0,0.0,0.87116665,0.0,0.0,0.0,514.0375
2,13,3,0,0.0,0.0,0.0,1.0656166,0.0,0.0,0.0,693.25
2,14,3,0,0.0,0.0,0.0,1.6653334,0.0,0.0,0.0,508.55
2,15,3,0,0.0,0.0,0.0,0.7707,0.0,0.0,0.0,194.76666
2,16,3,0,0.0,0.0,0.0,0.31376672,0.0,0.0,0.0,83.9625
2,17,3,0,0.0,0.0,0.0,0.76030004,0.0,0.0,0.0,1.9833333
2,18,3,0,0.0,0.0,0.0,0.5343,0.0,0.0,0.0,0.0
2,19,3,0,0.0,0.0,0.0,1.8431667,0.0,0.0,0.0,0.0
2,20,3,0,0.0,0.0,0.0,4.0516834,0.0,0.0,0.0,0.0
2,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,4,0,0.0,0.0,0.0,0.52105,0.0,0.0,0.0,0.0
2,5,4,0,0.0,0.0,0.0,0.5068833,0.0,0.0,0.0,0.0
2,6,4,0,0.0,0.0,0.0,0.889,0.0,0.0,0.0,0.0
2,7,4,0,0.0,0.0,0.0,1.101425,0.0,0.0,0.0,229.52708
2,8,4,0,0.0,0.0,0.0,2.5747833,0.0,0.0,0.0,495.75418
2,9,4,0,0.0,0.0,0.0,2.7818167,0.0,0.0,0.0,690.9875
2,10,4,0,0.0,0.0,0.0,2.8646667,0.0,0.0,0.0,823.9125
2,11,4,0,0.0,0.0,0.0,0.78353333,0.0,0.0,0.0,875.8542
2,12,4,0,0.0,0.0,0.0,0.29466668,0.0,0.0,0.0,876.9167
2,13,4,0,0.0,0.0,0.0,0.56365,0.0,0.0,0.0,810.65
2,14,4,0,0.0,0.0,0.0,0.5738,0.0,0.0,0.0,677.4042
2,15,4,0,0.0,0.0,0.0,0.50525,0.0,0.0,0.0,425.42084
2,16,4,0,0.0,0.0,0.0,0.13218333,0.0,0.0,0.0,182.40834
2,17,4,0,0.0,0.0,0.0,0.14943333,0.0,0.0,0.0,26.458334
2,18,4,0,0.0,0.0,0.0,0.20033336,0.0,0.0,0.0,0.0
2,19,4,0,0.0,0.0,0.0,1.0513167,0.0,0.0,0.0,0.0
2,20,4,0,0.0,0.0,0.0,1.6812,0.0,0.0,0.0,0.0
2,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,5,0,0.0,0.0,0.0,0.77178335,0.0,0.0,0.0,0.0
2,5,5,0,0.0,0.0,0.0,1.2200667,0.0,0.0,0.0,0.0
2,6,5,0,0.0,0.0,0.0,0.9054667,0.0,0.0,0.0,0.0
2,7,5,0,0.0,0.0,0.0,0.99826664,0.0,0.0,0.0,231.1625
2,8,5,0,0.0,0.0,0.0,2.110025,0.0,0.0,0.0,512.0229
2,9,5,0,0.0,0.0,0.0,2.9171667,0.0,0.0,0.0,707.95416
2,10,5,0,0.0,0.0,0.0,0.54908335,0.0,0.0,0.0,831.5208
2,11,5,0,0.0,0.0,0.0,0.3228,0.0,0.0,0.0,876.11664
2,12,5,0,0.0,0.0,0.0,0.38775,0.0,0.0,0.0,862.0
2,13,5,0,0.0,0.0,0.0,0.8628333,0.0,0.0,0.0,816.3542
2,14,5,0,0.0,0.0,0.0,0.49686667,0.0,0.0,0.0,687.30835
2,15,5,0,0.0,0.0,0.0,0.448,0.0,0.0,0.0,490.67917
2,16,5,0,0.0,0.0,0.0,0.86621666,0.0,0.0,0.0,241.25833
2,17,5,0,0.0,0.0,0.0,1.3676667,0.0,0.0,0.0,27.645834
2,18,5,0,0.0,0.0,0.0,0.9245167,0.0,0.0,0.0,0.0
2,19,5,0,0.0,0.0,0.0,4.41985,0.0,0.0,0.0,0.0
2,20,5,0,0.0,0.0,0.0,4.6130333,0.0,0.0,0.0,0.0
2,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,6,0,0.0,0.0,0.0,0.72256666,0.0,0.0,0.0,0.0
2,5,6,0,0.0,0.0,0.0,0.87385,0.0,0.0,0.0,0.0
2,6,6,0,0.0,0.0,0.0,2.6224666,0.0,0.0,0.0,0.0
2,7,6,0,0.0,0.0,0.0,1.9111667,0.0,0.0,0.0,223.39166
2,8,6,0,0.0,0.0,0.0,1.92765,0.0,0.0,0.0,480.5125
2,9,6,0,0.0,0.0,0.0,2.86825,0.0,0.0,0.0,651.375
2,10,6,0,0.0,0.0,0.0,3.8908668,0.0,0.0,0.0,780.6125
2,11,6,0,0.0,0.0,0.0,1.3263333,0.0,0.0,0.0,851.50415
2,12,6,0,0.0,0.0,0.0,0.36565,0.0,0.0,0.0,882.9625
2,13,6,0,0.0,0.0,0.0,0.6894,0.0,0.0,0.0,631.7875
2,14,6,0,0.0,0.0,0.0,0.10645003,0.0,0.0,0.0,434.97916
2,15,6,0,0.0,0.0,0.0,1.1307501,0.0,0.0,0.0,167.85834
2,16,6,0,0.0,0.0,0.0,2.4483166,0.0,0.0,0.0,51.441666
2,17,6,0,0.0,0.0,0.0,1.0068834,0.0,0.0,0.0,6.7625
2,18,6,0,0.0,0.0,0.0,1.6238667,0.0,0.0,0.0,0.0
2,19,6,0,0.0,0.0,0.0,1.1885166,0.0,0.0,0.0,0.0
2,20,6,0,0.0,0.0,0.0,0.91305,0.0,0.0,0.0,0.0
2,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,7,0,0.0,0.0,0.0,1.0597167,0.0,0.0,0.0,0.0
2,5,7,0,0.0,0.0,0.0,1.9274334,0.0,0.0,0.0,0.0
2,6,7,0,0.0,0.0,0.0,0.7062333,0.0,0.0,0.0,0.0
2,7,7,0,0.0,0.0,0.0,1.6747833,0.0,0.0,0.0,44.620834
2,8,7,0,0.0,0.0,0.0,3.8471832,0.0,0.0,0.0,150.675
2,9,7,0,0.0,0.0,0.0,4.5705667,0.0,0.0,0.0,225.91667
2,10,7,0,0.0,0.0,0.0,1.5523833,0.0,0.0,0.0,149.91667
2,11,7,0,0.0,0.0,0.0,2.1803167,0.0,0.0,0.0,425.175
2,12,7,0,0.0,0.0,0.0,2.1101,0.0,0.0,0.0,279.58334
2,13,7,0,0.0,0.0,0.0,1.4707167,0.0,0.0,0.0,427.09167
2,14,7,0,0.0,0.0,0.0,1.1794333,0.0,0.0,0.0,200.8
2,15,7,0,0.0,0.0,0.0,0.95655,0.0,0.0,0.0,125.13958
2,16,7,0,0.0,0.0,0.0,0.71910834,0.0,0.0,0.0,126.72083
2,17,7,0,0.0,0.0,0.0,0.62373334,0.0,0.0,0.0,3.3791666
2,18,7,0,0.0,0.0,0.0,2.1022,0.0,0.0,0.0,0.0
2,19,7,0,0.0,0.0,0.0,2.8227167,0.0,0.0,0.0,0.0
2,20,7,0,0.0,0.0,0.0,3.98365,0.0,0.0,0.0,0.0
2,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,1,0,0.0,0.0,0.0,0.54146665,0.0,0.0,0.0,0.0
2,5,1,0,0.0,0.0,0.0,0.7931333,0.0,0.0,0.0,0.0
2,6,1,0,0.0,0.0,0.0,1.66915,0.0,0.0,0.0,0.0
2,7,1,0,0.0,0.0,0.0,0.29661667,0.0,0.0,0.0,49.104168
2,8,1,0,0.0,0.0,0.0,0.29691666,0.0,0.0,0.0,77.76667
2,9,1,0,0.0,0.0,0.0,0.36915,0.0,0.0,0.0,103.78333
2,10,1,0,0.0,0.0,0.0,0.6885333,0.0,0.0,0.0,168.725
2,11,1,0,0.0,0.0,0.0,1.0318834,0.0,0.0,0.0,254.17084
2,12,1,0,0.0,0.0,0.0,0.67635,0.0,0.0,0.0,163.0
2,13,1,0,0.0,0.0,0.0,0.4524,0.0,0.0,0.0,118.775
2,14,1,0,0.0,0.0,0.0,0.2665,0.0,0.0,0.0,70.2625
2,15,1,0,0.0,0.0,0.0,0.2051167,0.0,0.0,0.0,43.8125
2,16,1,0,0.0,0.0,0.0,0.15356669,0.0,0.0,0.0,11.141666
2,17,1,0,0.0,0.0,0.0,2.3305166,0.0,0.0,0.0,0.0
2,18,1,0,0.0,0.0,0.0,2.8478167,0.0,0.0,0.0,0.0
2,19,1,0,0.0,0.0,0.0,4.47315,0.0,0.0,0.0,0.0
2,20,1,0,0.0,0.0,0.0,1.0292833,0.0,0.0,0.0,0.0
2,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,5,2,0,0.0,0.0,0.0,1.0916834,0.0,0.0,0.0,0.0
2,6,2,0,0.0,0.0,0.0,1.1733834,0.0,0.0,0.0,0.0
2,7,2,0,0.0,0.0,0.0,1.2803667,0.0,0.0,0.0,204.475
2,8,2,0,0.0,0.0,0.0,2.0110333,0.0,0.0,0.0,482.27084
2,9,2,0,0.0,0.0,0.0,2.0353,0.0,0.0,0.0,628.9375
2,10,2,0,0.0,0.0,0.0,0.7856,0.0,0.0,0.0,896.2083
2,11,2,0,0.0,0.0,0.0,1.1394,0.0,0.0,0.0,656.3375
2,12,2,0,0.0,0.0,0.0,0.77136666,0.0,0.0,0.0,651.1625
2,13,2,0,0.0,0.0,0.0,0.95348334,0.0,0.0,0.0,700.4708
2,14,2,0,0.0,0.0,0.0,1.21375,0.0,0.0,0.0,684.2792
2,15,2,0,0.0,0.0,0.0,0.41143888,0.0,0.0,0.0,459.10138
2,16,2,0,0.0,0.0,0.0,1.5075667,0.0,0.0,0.0,191.33333
2,17,2,0,0.0,0.0,0.0,2.2738833,0.0,0.0,0.0,14.075
2,18,2,0,0.0,0.0,0.0,1.4200333,0.0,0.0,0.0,0.0
2,19,2,0,0.0,0.0,0.0,3.8550832,0.0,0.0,0.0,0.0
2,20,2,0,0.0,0.0,0.0,4.28595,0.0,0.0,0.0,0.0
2,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,3,0,0.0,0.0,0.0,0.48770332,0.0,0.0,0.0,0.0
3,5,3,0,0.0,0.0,0.0,0.60796666,0.0,0.0,0.0,0.0
3,6,3,0,0.0,0.0,0.0,2.0238833,0.0,0.0,0.0,0.0
3,7,3,0,0.0,0.0,0.0,1.0115167,0.0,0.0,0.0,254.45555
3,8,3,0,0.0,0.0,0.0,0.27393332,0.0,0.0,0.0,522.94165
3,9,3,0,0.0,0.0,0.0,0.28403333,0.0,0.0,0.0,728.42084
3,10,3,0,0.0,0.0,0.0,0.29443333,0.0,0.0,0.0,869.61664
3,11,3,0,0.0,0.0,0.0,0.70601666,0.0,0.0,0.0,932.55835
3,12,3,0,0.0,0.0,0.0,0.7352667,0.0,0.0,0.0,928.55414
3,13,3,0,0.0,0.0,0.0,0.28268334,0.0,0.0,0.0,860.25836
3,14,3,0,0.0,0.0,0.0,0.38795,0.0,0.0,0.0,723.7708
3,15,3,0,0.0,0.0,0.0,2.40815,0.0,0.0,0.0,528.0292
3,16,3,0,0.0,0.0,0.0,1.6079,0.0,0.0,0.0,274.8625
3,17,3,0,0.0,0.0,0.0,0.8155,0.0,0.0,0.0,37.3875
3,18,3,0,0.0,0.0,0.0,1.0618167,0.0,0.0,0.0,0.0
3,19,3,0,0.0,0.0,0.0,2.6720667,0.0,0.0,0.0,0.0
3,20,3,0,0.0,0.0,0.0,2.2830334,0.0,0.0,0.0,0.0
3,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,4,0,0.0,0.0,0.0,0.5013667,0.0,0.0,0.0,0.0
3,5,4,0,0.0,0.0,0.0,0.5968,0.0,0.0,0.0,0.0
3,6,4,0,0.0,0.0,0.0,1.7308834,0.0,0.0,0.0,0.0
3,7,4,0,0.0,0.0,0.0,0.82823336,0.0,0.0,0.0,265.69168
3,8,4,0,0.0,0.0,0.0,0.35476667,0.0,0.0,0.0,533.04584
3,9,4,0,0.0,0.0,0.0,0.32935,0.0,0.0,0.0,739.9
3,10,4,0,0.0,0.0,0.0,0.31936666,0.0,0.0,0.0,876.3417
3,11,4,0,0.0,0.0,0.0,0.33,0.0,0.0,0.0,944.8458
3,12,4,0,0.0,0.0,0.0,0.63463336,0.0,0.0,0.0,944.4
3,13,4,0,0.0,0.0,0.0,0.69766665,0.0,0.0,0.0,871.2167
3,14,4,0,0.0,0.0,0.0,0.3144,0.0,0.0,0.0,731.70416
3,15,4,0,0.0,0.0,0.0,0.5778,0.0,0.0,0.0,518.625
3,16,4,0,0.0,0.0,0.0,0.64313334,0.0,0.0,0.0,207.1375
3,17,4,0,0.0,0.0,0.0,0.8145667,0.0,0.0,0.0,35.004166
3,18,4,0,0.0,0.0,0.0,1.4219333,0.0,0.0,0.0,0.0
3,19,4,0,0.0,0.0,0.0,5.23785,0.0,0.0,0.0,0.0
3,20,4,0,0.0,0.0,0.0,1.4861333,0.0,0.0,0.0,0.0
3,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,5,0,0.0,0.0,0.0,0.5927167,0.0,0.0,0.0,0.0
3,5,5,0,0.0,0.0,0.0,0.7334167,0.0,0.0,0.0,0.0
3,6,5,0,0.0,0.0,0.0,1.55945,0.0,0.0,0.0,0.0
3,7,5,0,0.0,0.0,0.0,0.53405,0.0,0.0,0.0,268.74167
3,8,5,0,0.0,0.0,0.0,0.34343332,0.0,0.0,0.0,527.9708
3,9,5,0,0.0,0.0,0.0,0.29793334,0.0,0.0,0.0,721.07916
3,10,5,0,0.0,0.0,0.0,0.3107,0.0,0.0,0.0,827.24164
3,11,5,0,0.0,0.0,0.0,0.31325,0.0,0.0,0.0,876.94586
3,12,5,0,0.0,0.0,0.0,0.32853332,0.0,0.0,0.0,859.75836
3,13,5,0,0.0,0.0,0.0,0.28811666,0.0,0.0,0.0,763.6375
3,14,5,0,0.0,0.0,0.0,0.31231666,0.0,0.0,0.0,631.30835
3,15,5,0,0.0,0.0,0.0,0.30228335,0.0,0.0,0.0,463.45
3,16,5,0,0.0,0.0,0.0,0.78385,0.0,0.0,0.0,261.47916
3,17,5,0,0.0,0.0,0.0,0.73461664,0.0,0.0,0.0,42.770832
3,18,5,0,0.0,0.0,0.0,1.0673833,0.0,0.0,0.0,0.0
3,19,5,0,0.0,0.0,0.0,3.58845,0.0,0.0,0.0,0.0
3,20,5,0,0.0,0.0,0.0,2.99745,0.0,0.0,0.0,0.0
3,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,6,0,0.0,0.0,0.0,0.55328333,0.0,0.0,0.0,0.0
3,5,6,0,0.0,0.0,0.0,1.9151334,0.0,0.0,0.0,0.0
3,6,6,0,0.0,0.0,0.0,2.7657666,0.0,0.0,0.0,0.0
3,7,6,0,0.0,0.0,0.0,1.7906,0.0,0.0,0.0,127.575
3,8,6,0,0.0,0.0,0.0,0.62016666,0.0,0.0,0.0,295.3125
3,9,6,0,0.0,0.0,0.0,0.32635,0.0,0.0,0.0,532.3125
3,10,6,0,0.0,0.0,0.0,0.30616668,0.0,0.0,0.0,659.5375
3,11,6,0,0.0,0.0,0.0,0.32216668,0.0,0.0,0.0,856.20416
3,12,6,0,0.0,0.0,0.0,0.318425,0.0,0.0,0.0,805.37085
3,13,6,0,0.0,0.0,0.0,0.33035,0.0,0.0,0.0,659.05
3,14,6,0,0.0,0.0,0.0,0.70241666,0.0,0.0,0.0,556.68335
3,15,6,0,0.0,0.0,0.0,0.8424,0.0,0.0,0.0,235.65834
3,16,6,0,0.0,0.0,0.0,0.5721833,0.0,0.0,0.0,101.73333
3,17,6,0,0.0,0.0,0.0,1.0205834,0.0,0.0,0.0,12.729167
3,18,6,0,0.0,0.0,0.0,1.6610334,0.0,0.0,0.0,0.0
3,19,6,0,0.0,0.0,0.0,1.2179,0.0,0.0,0.0,0.0
3,20,6,0,0.0,0.0,0.0,1.2684166,0.0,0.0,0.0,0.0
3,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,7,0,0.0,0.0,0.0,0.6528,0.0,0.0,0.0,0.0
3,6,7,0,0.0,0.0,0.0,1.7249167,0.0,0.0,0.0,0.0
3,7,7,0,0.0,0.0,0.0,0.75476664,0.0,0.0,0.0,39.0125
3,8,7,0,0.0,0.0,0.0,2.2554166,0.0,0.0,0.0,120.46667
3,9,7,0,0.0,0.0,0.0,3.5686,0.0,0.0,0.0,242.85
3,10,7,0,0.0,0.0,0.0,2.6271,0.0,0.0,0.0,444.82083
3,11,7,0,0.0,0.0,0.0,1.8046167,0.0,0.0,0.0,430.7375
3,12,7,0,0.0,0.0,0.0,2.4103334,0.0,0.0,0.0,173.70833
3,13,7,0,0.0,0.0,0.0,2.6865666,0.0,0.0,0.0,85.1875
3,14,7,0,0.0,0.0,0.0,2.0527666,0.0,0.0,0.0,95.14167
3,15,7,0,0.0,0.0,0.0,1.6311333,0.0,0.0,0.0,116.6
3,16,7,0,0.0,0.0,0.0,1.2439834,0.0,0.0,0.0,209.29584
3,17,7,0,0.0,0.0,0.0,1.1511,0.0,0.0,0.0,39.075
3,18,7,0,0.0,0.0,0.0,1.3081334,0.0,0.0,0.0,0.0
3,19,7,0,0.0,0.0,0.0,2.3273168,0.0,0.0,0.0,0.0
3,20,7,0,0.0,0.0,0.0,3.13855,0.0,0.0,0.0,0.0
3,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,1,0,0.0,0.0,0.0,0.5926833,0.0,0.0,0.0,0.0
3,5,1,0,0.0,0.0,0.0,0.76916665,0.0,0.0,0.0,0.0
3,6,1,0,0.0,0.0,0.0,1.9792334,0.0,0.0,0.0,0.0
3,7,1,0,0.0,0.0,0.0,0.32741666,0.0,0.0,0.0,281.62918
3,8,1,0,0.0,0.0,0.0,0.31491667,0.0,0.0,0.0,537.70416
3,9,1,0,0.0,0.0,0.0,0.31823334,0.0,0.0,0.0,736.375
3,10,1,0,0.0,0.0,0.0,0.30343333,0.0,0.0,0.0,860.85834
3,11,1,0,0.0,0.0,0.0,0.30091667,0.0,0.0,0.0,911.4875
3,12,1,0,0.0,0.0,0.0,0.31633332,0.0,0.0,0.0,906.7292
3,13,1,0,0.0,0.0,0.0,0.28673333,0.0,0.0,0.0,840.5333
3,14,1,0,0.0,0.0,0.0,0.33011666,0.0,0.0,0.0,708.5917
3,15,1,0,0.0,0.0,0.0,0.32068333,0.0,0.0,0.0,519.6542
3,16,1,0,0.0,0.0,0.0,0.7576,0.0,0.0,0.0,269.025
3,17,1,0,0.0,0.0,0.0,0.41171667,0.0,0.0,0.0,39.5625
3,18,1,0,0.0,0.0,0.0,0.90791667,0.0,0.0,0.0,0.0
3,19,1,0,0.0,0.0,0.0,3.3226333,0.0,0.0,0.0,0.0
3,20,1,0,0.0,0.0,0.0,2.1445832,0.0,0.0,0.0,0.0
3,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,2,0,0.0,0.0,0.0,0.5710083,0.0,0.0,0.0,0.0
3,6,2,0,0.0,0.0,0.0,0.42626667,0.0,0.0,0.0,0.0
3,7,2,0,0.0,0.0,0.0,0.31265,0.0,0.0,0.0,276.47083
3,8,2,0,0.0,0.0,0.0,0.31323335,0.0,0.0,0.0,532.3125
3,9,2,0,0.0,0.0,0.0,0.31815,0.0,0.0,0.0,734.4125
3,10,2,0,0.0,0.0,0.0,0.31471667,0.0,0.0,0.0,822.61664
3,11,2,0,0.0,0.0,0.0,0.3242,0.0,0.0,0.0,830.4042
3,12,2,0,0.0,0.0,0.0,0.31363332,0.0,0.0,0.0,847.2792
3,13,2,0,0.0,0.0,0.0,0.34506667,0.0,0.0,0.0,802.1
3,14,2,0,0.0,0.0,0.0,0.32735,0.0,0.0,0.0,698.30414
3,15,2,0,0.0,0.0,0.0,0.32196668,0.0,0.0,0.0,517.9729
3,16,2,0,0.0,0.0,0.0,0.7852167,0.0,0.0,0.0,257.35834
3,17,2,0,0.0,0.0,0.0,0.88196665,0.0,0.0,0.0,39.929165
3,18,2,0,0.0,0.0,0.0,3.4604332,0.0,0.0,0.0,0.0
3,19,2,0,0.0,0.0,0.0,3.3406167,0.0,0.0,0.0,0.0
3,20,2,0,0.0,0.0,0.0,1.9323083,0.0,0.0,0.0,0.0
3,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,3,0,0.0,0.0,0.0,0.8559167,0.0,0.0,0.0,0.0
3,6,3,0,0.0,0.0,0.0,0.9051833,0.0,0.0,0.0,0.0
3,7,3,0,0.0,0.0,0.0,0.79256666,0.0,0.0,0.0,236.99583
3,8,3,0,0.0,0.0,0.0,0.52271664,0.0,0.0,0.0,516.7208
3,9,3,0,0.0,0.0,0.0,0.66768336,0.0,0.0,0.0,707.0
3,10,3,0,0.0,0.0,0.0,0.36195,0.0,0.0,0.0,844.65
3,11,3,0,0.0,0.0,0.0,0.41748333,0.0,0.0,0.0,899.63336
3,12,3,0,0.0,0.0,0.0,0.36798334,0.0,0.0,0.0,900.7875
3,13,3,0,0.0,0.0,0.0,1.5450833,0.0,0.0,0.0,796.0417
3,14,3,0,0.0,0.0,0.0,1.4348167,0.0,0.0,0.0,673.3333
3,15,3,0,0.0,0.0,0.0,1.13205,0.0,0.0,0.0,480.575
3,16,3,0,0.0,0.0,0.0,0.85545,0.0,0.0,0.0,245.57916
3,17,3,0,0.0,0.0,0.0,0.82715,0.0,0.0,0.0,37.45
3,18,3,0,0.0,0.0,0.0,0.66785,0.0,0.0,0.0,0.0
3,19,3,0,0.0,0.0,0.0,0.7220333,0.0,0.0,0.0,0.0
3,20,3,0,0.0,0.0,0.0,0.7458,0.0,0.0,0.0,0.0
3,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,4,0,0.0,0.0,0.0,0.97928333,0.0,0.0,0.0,0.0
3,6,4,0,0.0,0.0,0.0,0.82816666,0.0,0.0,0.0,0.0
3,7,4,0,0.0,0.0,0.0,0.35666665,0.0,0.0,0.0,279.76666
3,8,4,0,0.0,0.0,0.0,0.36206666,0.0,0.0,0.0,526.73334
3,9,4,0,0.0,0.0,0.0,0.39315,0.0,0.0,0.0,710.49164
3,10,4,0,0.0,0.0,0.0,0.39785,0.0,0.0,0.0,831.8458
3,11,4,0,0.0,0.0,0.0,0.35995,0.0,0.0,0.0,885.67914
3,12,4,0,0.0,0.0,0.0,0.3753,0.0,0.0,0.0,881.87085
3,13,4,0,0.0,0.0,0.0,0.40999165,0.0,0.0,0.0,800.5875
3,14,4,0,0.0,0.0,0.0,0.49268332,0.0,0.0,0.0,671.4396
3,15,4,0,0.0,0.0,0.0,0.47275,0.0,0.0,0.0,476.05
3,16,4,0,0.0,0.0,0.0,0.44188333,0.0,0.0,0.0,241.46666
3,17,4,0,0.0,0.0,0.0,0.9127333,0.0,0.0,0.0,33.545834
3,18,4,0,0.0,0.0,0.0,1.3698833,0.0,0.0,0.0,0.0
3,19,4,0,0.0,0.0,0.0,5.342417,0.0,0.0,0.0,0.0
3,20,4,0,0.0,0.0,0.0,3.9590333,0.0,0.0,0.0,0.0
3,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,5,0,0.0,0.0,0.0,0.7144333,0.0,0.0,0.0,0.0
3,6,5,0,0.0,0.0,0.0,0.25073338,0.0,0.0,0.0,0.0
3,7,5,0,0.0,0.0,0.0,0.38371667,0.0,0.0,0.0,256.40833
