month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,8,5,0,0.0,0.0,0.0,0.3445,0.0,0.0,0.0,372.80832
3,9,5,0,0.0,0.0,0.0,0.35546666,0.0,0.0,0.0,632.25415
3,10,5,0,0.0,0.0,0.0,0.34258333,0.0,0.0,0.0,741.51666
3,11,5,0,0.0,0.0,0.0,0.33863333,0.0,0.0,0.0,650.75836
3,12,5,0,0.0,0.0,0.0,0.40761667,0.0,0.0,0.0,740.01666
3,13,5,0,0.0,0.0,0.0,0.28046668,0.0,0.0,0.0,650.4708
3,14,5,0,0.0,0.0,0.0,0.3396,0.0,0.0,0.0,582.4667
3,15,5,0,0.0,0.0,0.0,0.32913333,0.0,0.0,0.0,357.375
3,16,5,0,0.0,0.0,0.0,0.30665,0.0,0.0,0.0,135.07916
3,17,5,0,0.0,0.0,0.0,0.61835,0.0,0.0,0.0,22.0125
3,18,5,0,0.0,0.0,0.0,2.3699334,0.0,0.0,0.0,0.0
3,19,5,0,0.0,0.0,0.0,3.363,0.0,0.0,0.0,0.0
3,20,5,0,0.0,0.0,0.0,1.7265,0.0,0.0,0.0,0.0
3,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,6,0,0.0,0.0,0.0,1.1326667,0.0,0.0,0.0,0.0
3,6,6,0,0.0,0.0,0.0,0.48920003,0.0,0.0,0.0,0.0
3,7,6,0,0.0,0.0,0.0,0.34383333,0.0,0.0,0.0,284.04584
3,8,6,0,0.0,0.0,0.0,0.32901666,0.0,0.0,0.0,525.24585
3,9,6,0,0.0,0.0,0.0,0.44531944,0.0,0.0,0.0,712.47156
3,10,6,0,0.0,0.0,0.0,0.77615,0.0,0.0,0.0,829.67914
3,11,6,0,0.0,0.0,0.0,0.8301833,0.0,0.0,0.0,878.3417
3,12,6,0,0.0,0.0,0.0,0.81765,0.0,0.0,0.0,876.32916
3,13,6,0,0.0,0.0,0.0,0.7702,0.0,0.0,0.0,813.475
3,14,6,0,0.0,0.0,0.0,1.0863,0.0,0.0,0.0,677.01666
3,15,6,0,0.0,0.0,0.0,1.1786333,0.0,0.0,0.0,503.84583
3,16,6,0,0.0,0.0,0.0,2.9464166,0.0,0.0,0.0,266.24582
3,17,6,0,0.0,0.0,0.0,3.9571667,0.0,0.0,0.0,36.6375
3,18,6,0,0.0,0.0,0.0,3.2752,0.0,0.0,0.0,0.0
3,19,6,0,0.0,0.0,0.0,1.6441667,0.0,0.0,0.0,0.0
3,20,6,0,0.0,0.0,0.0,1.3011333,0.0,0.0,0.0,0.0
3,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,7,0,0.0,0.0,0.0,0.6663,0.0,0.0,0.0,0.0
3,6,7,0,0.0,0.0,0.0,1.046,0.0,0.0,0.0,0.0
3,7,7,0,0.0,0.0,0.0,0.73441666,0.0,0.0,0.0,48.8125
3,8,7,0,0.0,0.0,0.0,0.5560333,0.0,0.0,0.0,286.1125
3,9,7,0,0.0,0.0,0.0,0.63165,0.0,0.0,0.0,529.7
3,10,7,0,0.0,0.0,0.0,0.9312,0.0,0.0,0.0,712.7167
3,11,7,0,0.0,0.0,0.0,0.7980667,0.0,0.0,0.0,832.825
3,12,7,0,0.0,0.0,0.0,0.67763335,0.0,0.0,0.0,877.0625
3,13,7,0,0.0,0.0,0.0,1.0379333,0.0,0.0,0.0,869.2292
3,14,7,0,0.0,0.0,0.0,0.62525,0.0,0.0,0.0,807.0958
3,15,7,0,0.0,0.0,0.0,2.4238834,0.0,0.0,0.0,688.81665
3,16,7,0,0.0,0.0,0.0,4.67575,0.0,0.0,0.0,490.9
3,17,7,0,0.0,0.0,0.0,4.2518167,0.0,0.0,0.0,254.4375
3,18,7,0,0.0,0.0,0.0,3.4737,0.0,0.0,0.0,38.695835
3,19,7,0,0.0,0.0,0.0,3.8041832,0.0,0.0,0.0,0.0
3,20,7,0,0.0,0.0,0.0,3.9885833,0.0,0.0,0.0,0.0
3,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,1,0,0.0,0.0,0.0,0.84651667,0.0,0.0,0.0,0.0
3,6,1,0,0.0,0.0,0.0,0.6246333,0.0,0.0,0.0,0.0
3,7,1,0,0.0,0.0,0.0,0.34908333,0.0,0.0,0.0,53.45
3,8,1,0,0.0,0.0,0.0,0.40888333,0.0,0.0,0.0,295.1875
3,9,1,0,0.0,0.0,0.0,0.32316667,0.0,0.0,0.0,536.6667
3,10,1,0,0.0,0.0,0.0,0.43388334,0.0,0.0,0.0,715.54584
3,11,1,0,0.0,0.0,0.0,0.32761666,0.0,0.0,0.0,828.60834
3,12,1,0,0.0,0.0,0.0,0.38043332,0.0,0.0,0.0,876.2167
3,13,1,0,0.0,0.0,0.0,0.37258333,0.0,0.0,0.0,870.7917
3,14,1,0,0.0,0.0,0.0,0.36293334,0.0,0.0,0.0,808.9042
3,15,1,0,0.0,0.0,0.0,0.35126665,0.0,0.0,0.0,681.9583
3,16,1,0,0.0,0.0,0.0,0.39646667,0.0,0.0,0.0,497.90417
3,17,1,0,0.0,0.0,0.0,0.32733333,0.0,0.0,0.0,260.1375
3,18,1,0,0.0,0.0,0.0,0.67113334,0.0,0.0,0.0,42.475
3,19,1,0,0.0,0.0,0.0,1.1151167,0.0,0.0,0.0,0.0
3,20,1,0,0.0,0.0,0.0,3.8834,0.0,0.0,0.0,0.0
3,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,2,0,0.0,0.0,0.0,0.87263334,0.0,0.0,0.0,0.0
3,6,2,0,0.0,0.0,0.0,0.7747,0.0,0.0,0.0,0.0
3,7,2,0,0.0,0.0,0.0,0.59165,0.0,0.0,0.0,56.279167
3,8,2,0,0.0,0.0,0.0,0.60948336,0.0,0.0,0.0,293.05
3,9,2,0,0.0,0.0,0.0,0.5959333,0.0,0.0,0.0,526.5292
3,10,2,0,0.0,0.0,0.0,0.59606665,0.0,0.0,0.0,701.5917
3,11,2,0,0.0,0.0,0.0,0.63166666,0.0,0.0,0.0,817.35
3,12,2,0,0.0,0.0,0.0,0.60471666,0.0,0.0,0.0,876.00415
3,13,2,0,0.0,0.0,0.0,0.5829833,0.0,0.0,0.0,874.4125
3,14,2,0,0.0,0.0,0.0,0.60805,0.0,0.0,0.0,807.1625
3,15,2,0,0.0,0.0,0.0,2.1066334,0.0,0.0,0.0,636.14166
3,16,2,0,0.0,0.0,0.0,2.69535,0.0,0.0,0.0,500.30695
3,17,2,0,0.0,0.0,0.0,3.5504334,0.0,0.0,0.0,196.9
3,18,2,0,0.0,0.0,0.0,2.4565833,0.0,0.0,0.0,40.045834
3,19,2,0,0.0,0.0,0.0,1.7383,0.0,0.0,0.0,0.0
3,20,2,0,0.0,0.0,0.0,1.3175666,0.0,0.0,0.0,0.0
3,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,3,0,0.0,0.0,0.0,0.9049,0.0,0.0,0.0,0.0
3,6,3,0,0.0,0.0,0.0,0.57878333,0.0,0.0,0.0,0.0
3,7,3,0,0.0,0.0,0.0,0.46891665,0.0,0.0,0.0,37.391666
3,8,3,0,0.0,0.0,0.0,0.37158334,0.0,0.0,0.0,267.15833
3,9,3,0,0.0,0.0,0.0,0.43358332,0.0,0.0,0.0,543.8875
3,10,3,0,0.0,0.0,0.0,0.43388334,0.0,0.0,0.0,627.50415
3,11,3,0,0.0,0.0,0.0,0.37995,0.0,0.0,0.0,496.34167
3,12,3,0,0.0,0.0,0.0,0.8613833,0.0,0.0,0.0,834.55835
3,13,3,0,0.0,0.0,0.0,0.5879667,0.0,0.0,0.0,850.3625
3,14,3,0,0.0,0.0,0.0,0.39938334,0.0,0.0,0.0,789.725
3,15,3,0,0.0,0.0,0.0,0.46715,0.0,0.0,0.0,679.8458
3,16,3,0,0.0,0.0,0.0,0.42123333,0.0,0.0,0.0,492.20416
3,17,3,0,0.0,0.0,0.0,0.45215,0.0,0.0,0.0,262.45
3,18,3,0,0.0,0.0,0.0,0.72935,0.0,0.0,0.0,44.820835
3,19,3,0,0.0,0.0,0.0,0.8412333,0.0,0.0,0.0,0.0
3,20,3,0,0.0,0.0,0.0,2.3728833,0.0,0.0,0.0,0.0
3,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,4,0,0.0,0.0,0.0,1.1642333,0.0,0.0,0.0,0.0
3,6,4,0,0.0,0.0,0.0,0.96138334,0.0,0.0,0.0,0.0
3,7,4,0,0.0,0.0,0.0,0.36701667,0.0,0.0,0.0,59.329166
3,8,4,0,0.0,0.0,0.0,0.38118333,0.0,0.0,0.0,293.19583
3,9,4,0,0.0,0.0,0.0,0.43008333,0.0,0.0,0.0,525.9167
3,10,4,0,0.0,0.0,0.0,0.34536666,0.0,0.0,0.0,701.9042
3,11,4,0,0.0,0.0,0.0,0.43375,0.0,0.0,0.0,807.75415
3,12,4,0,0.0,0.0,0.0,0.38518333,0.0,0.0,0.0,851.375
3,13,4,0,0.0,0.0,0.0,0.38735,0.0,0.0,0.0,853.80835
3,14,4,0,0.0,0.0,0.0,0.5349333,0.0,0.0,0.0,753.7792
3,15,4,0,0.0,0.0,0.0,0.42965832,0.0,0.0,0.0,639.63544
3,16,4,0,0.0,0.0,0.0,0.53105,0.0,0.0,0.0,491.41876
3,17,4,0,0.0,0.0,0.0,0.5750667,0.0,0.0,0.0,260.0375
3,18,4,0,0.0,0.0,0.0,0.8430167,0.0,0.0,0.0,41.991665
3,19,4,0,0.0,0.0,0.0,1.9008666,0.0,0.0,0.0,0.0
3,20,4,0,0.0,0.0,0.0,4.2956333,0.0,0.0,0.0,0.0
3,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,5,0,0.0,0.0,0.0,0.8318,0.0,0.0,0.0,0.0
3,6,5,0,0.0,0.0,0.0,0.79543334,0.0,0.0,0.0,0.0
3,7,5,0,0.0,0.0,0.0,0.84748334,0.0,0.0,0.0,47.8875
3,8,5,0,0.0,0.0,0.0,0.85008335,0.0,0.0,0.0,277.83334
3,9,5,0,0.0,0.0,0.0,0.81443334,0.0,0.0,0.0,507.70834
3,10,5,0,0.0,0.0,0.0,0.9618833,0.0,0.0,0.0,693.15
3,11,5,0,0.0,0.0,0.0,0.8889667,0.0,0.0,0.0,804.4083
3,12,5,0,0.0,0.0,0.0,0.96278334,0.0,0.0,0.0,850.82086
3,13,5,0,0.0,0.0,0.0,0.7327333,0.0,0.0,0.0,863.62915
3,14,5,0,0.0,0.0,0.0,0.6705667,0.0,0.0,0.0,767.30414
3,15,5,0,0.0,0.0,0.0,0.69341666,0.0,0.0,0.0,620.60834
3,16,5,0,0.0,0.0,0.0,1.2048,0.0,0.0,0.0,441.0
3,17,5,0,0.0,0.0,0.0,3.0803833,0.0,0.0,0.0,240.32916
3,18,5,0,0.0,0.0,0.0,2.0810666,0.0,0.0,0.0,32.9125
3,19,5,0,0.0,0.0,0.0,1.9068667,0.0,0.0,0.0,0.0
3,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,6,0,0.0,0.0,0.0,0.6757333,0.0,0.0,0.0,0.0
3,6,6,0,0.0,0.0,0.0,0.71353334,0.0,0.0,0.0,0.0
3,7,6,0,0.0,0.0,0.0,1.9544333,0.0,0.0,0.0,58.533333
3,8,6,0,0.0,0.0,0.0,1.5627333,0.0,0.0,0.0,281.97083
3,9,6,0,0.0,0.0,0.0,1.0958667,0.0,0.0,0.0,525.44165
3,10,6,0,0.0,0.0,0.0,1.0458333,0.0,0.0,0.0,701.70416
3,11,6,0,0.0,0.0,0.0,0.45886666,0.0,0.0,0.0,811.275
3,12,6,0,0.0,0.0,0.0,0.38916665,0.0,0.0,0.0,848.89166
3,13,6,0,0.0,0.0,0.0,0.42236668,0.0,0.0,0.0,848.76666
3,14,6,0,0.0,0.0,0.0,0.43016666,0.0,0.0,0.0,788.2833
3,15,6,0,0.0,0.0,0.0,1.6673666,0.0,0.0,0.0,525.5375
3,16,6,0,0.0,0.0,0.0,1.4033,0.0,0.0,0.0,327.07916
3,17,6,0,0.0,0.0,0.0,4.7414165,0.0,0.0,0.0,237.6125
3,18,6,0,0.0,0.0,0.0,3.2341833,0.0,0.0,0.0,64.82917
3,19,6,0,0.0,0.0,0.0,1.0413333,0.0,0.0,0.0,0.0
3,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.01667
3,8,7,0,0.0,0.0,0.0,0.7967,0.0,0.0,0.0,311.24582
3,9,7,0,0.0,0.0,0.0,1.0570667,0.0,0.0,0.0,528.7292
3,10,7,0,0.0,0.0,0.0,1.37065,0.0,0.0,0.0,702.4167
3,11,7,0,0.0,0.0,0.0,1.1845666,0.0,0.0,0.0,814.5917
3,12,7,0,0.0,0.0,0.0,0.68875,0.0,0.0,0.0,878.39166
3,13,7,0,0.0,0.0,0.0,0.8921,0.0,0.0,0.0,870.30835
3,14,7,0,0.0,0.0,0.0,1.2761333,0.0,0.0,0.0,803.74164
3,15,7,0,0.0,0.0,0.0,1.37605,0.0,0.0,0.0,667.2625
3,16,7,0,0.0,0.0,0.0,0.90695,0.0,0.0,0.0,486.9125
3,17,7,0,0.0,0.0,0.0,0.53036666,0.0,0.0,0.0,254.5
3,18,7,0,0.0,0.0,0.0,1.0926334,0.0,0.0,0.0,40.858334
3,19,7,0,0.0,0.0,0.0,4.9015164,0.0,0.0,0.0,0.0
3,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,1,0,0.0,0.0,0.0,0.896,0.0,0.0,0.0,0.0
3,6,1,0,0.0,0.0,0.0,0.82456666,0.0,0.0,0.0,0.0
3,7,1,0,0.0,0.0,0.0,0.39956668,0.0,0.0,0.0,6.775
3,8,1,0,0.0,0.0,0.0,0.40431666,0.0,0.0,0.0,60.970833
3,9,1,0,0.0,0.0,0.0,0.38053334,0.0,0.0,0.0,133.9875
3,10,1,0,0.0,0.0,0.0,0.42133334,0.0,0.0,0.0,256.15417
3,11,1,0,0.0,0.0,0.0,0.37863332,0.0,0.0,0.0,478.1375
3,12,1,0,0.0,0.0,0.0,0.39991668,0.0,0.0,0.0,901.975
3,13,1,0,0.0,0.0,0.0,0.5255833,0.0,0.0,0.0,870.69165
3,14,1,0,0.0,0.0,0.0,0.8336,0.0,0.0,0.0,838.86664
3,15,1,0,0.0,0.0,0.0,0.40173334,0.0,0.0,0.0,697.525
3,16,1,0,0.0,0.0,0.0,0.37823334,0.0,0.0,0.0,507.975
3,17,1,0,0.0,0.0,0.0,0.43053332,0.0,0.0,0.0,264.425
3,18,1,0,0.0,0.0,0.0,0.73835,0.0,0.0,0.0,44.116665
3,19,1,0,0.0,0.0,0.0,1.55745,0.0,0.0,0.0,0.0
3,20,1,0,0.0,0.0,0.0,3.0893,0.0,0.0,0.0,0.0
3,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,2,0,0.0,0.0,0.0,0.9203,0.0,0.0,0.0,0.0
3,6,2,0,0.0,0.0,0.0,1.5745667,0.0,0.0,0.0,0.0
3,7,2,0,0.0,0.0,0.0,1.1679333,0.0,0.0,0.0,25.733334
3,8,2,0,0.0,0.0,0.0,0.5926,0.0,0.0,0.0,187.8625
3,9,2,0,0.0,0.0,0.0,0.37243333,0.0,0.0,0.0,488.39166
3,10,2,0,0.0,0.0,0.0,0.34751666,0.0,0.0,0.0,486.325
3,11,2,0,0.0,0.0,0.0,0.39005,0.0,0.0,0.0,290.77084
3,12,2,0,0.0,0.0,0.0,0.39005,0.0,0.0,0.0,260.29166
3,13,2,0,0.0,0.0,0.0,0.63336664,0.0,0.0,0.0,202.1375
3,14,2,0,0.0,0.0,0.0,0.95885,0.0,0.0,0.0,240.87083
3,15,2,0,0.0,0.0,0.0,0.6454833,0.0,0.0,0.0,224.96666
3,16,2,0,0.0,0.0,0.0,0.38946667,0.0,0.0,0.0,76.17917
3,17,2,0,0.0,0.0,0.0,0.35106668,0.0,0.0,0.0,44.625
3,18,2,0,0.0,0.0,0.0,1.1828667,0.0,0.0,0.0,11.6
3,19,2,0,0.0,0.0,0.0,3.4755833,0.0,0.0,0.0,0.0
3,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,3,0,0.0,0.0,0.0,1.2472334,0.0,0.0,0.0,0.0
3,6,3,0,0.0,0.0,0.0,1.4134667,0.0,0.0,0.0,0.0
3,7,3,0,0.0,0.0,0.0,1.1735667,0.0,0.0,0.0,21.404167
3,8,3,0,0.0,0.0,0.0,0.5355167,0.0,0.0,0.0,96.84583
3,9,3,0,0.0,0.0,0.0,0.39351666,0.0,0.0,0.0,323.07916
3,10,3,0,0.0,0.0,0.0,0.34703332,0.0,0.0,0.0,440.9
3,11,3,0,0.0,0.0,0.0,0.31883332,0.0,0.0,0.0,782.875
3,12,3,0,0.0,0.0,0.0,0.37783334,0.0,0.0,0.0,749.525
3,13,3,0,0.0,0.0,0.0,0.37006667,0.0,0.0,0.0,573.25
3,14,3,0,0.0,0.0,0.0,0.35735,0.0,0.0,0.0,399.65833
3,15,3,0,0.0,0.0,0.0,0.33958334,0.0,0.0,0.0,328.5125
3,16,3,0,0.0,0.0,0.0,0.46248335,0.0,0.0,0.0,266.175
3,17,3,0,0.0,0.0,0.0,0.8030667,0.0,0.0,0.0,213.94583
3,18,3,0,0.0,0.0,0.0,4.1418834,0.0,0.0,0.0,19.9875
3,19,3,0,0.0,0.0,0.0,1.4621167,0.0,0.0,0.0,0.0
3,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,4,0,0.0,0.0,0.0,0.8408167,0.0,0.0,0.0,0.0
3,6,4,0,0.0,0.0,0.0,0.89993334,0.0,0.0,0.0,0.0
3,7,4,0,0.0,0.0,0.0,0.55071664,0.0,0.0,0.0,73.52917
3,8,4,0,0.0,0.0,0.0,2.0355666,0.0,0.0,0.0,269.45
3,9,4,0,0.0,0.0,0.0,2.1382,0.0,0.0,0.0,489.68332
3,10,4,0,0.0,0.0,0.0,1.50365,0.0,0.0,0.0,777.4083
3,11,4,0,0.0,0.0,0.0,1.44545,0.0,0.0,0.0,885.25836
3,12,4,0,0.0,0.0,0.0,1.2579833,0.0,0.0,0.0,717.37915
3,13,4,0,0.0,0.0,0.0,0.67845,0.0,0.0,0.0,895.24164
3,14,4,0,0.0,0.0,0.0,0.5856,0.0,0.0,0.0,776.24585
3,15,4,0,0.0,0.0,0.0,0.5689333,0.0,0.0,0.0,601.48334
3,16,4,0,0.0,0.0,0.0,0.47021666,0.0,0.0,0.0,412.93332
3,17,4,0,0.0,0.0,0.0,0.5482,0.0,0.0,0.0,228.0375
3,18,4,0,0.0,0.0,0.0,0.50331664,0.0,0.0,0.0,54.7
3,19,4,0,0.0,0.0,0.0,0.66943336,0.0,0.0,0.0,0.0
3,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,5,0,0.0,0.0,0.0,0.9995833,0.0,0.0,0.0,0.0
3,6,5,0,0.0,0.0,0.0,0.9835333,0.0,0.0,0.0,0.0
3,7,5,0,0.0,0.0,0.0,0.4759,0.0,0.0,0.0,79.63333
3,8,5,0,0.0,0.0,0.0,0.36398333,0.0,0.0,0.0,332.04584
3,9,5,0,0.0,0.0,0.0,0.35383335,0.0,0.0,0.0,566.3375
3,10,5,0,0.0,0.0,0.0,0.36751667,0.0,0.0,0.0,738.2167
3,11,5,0,0.0,0.0,0.0,0.35821667,0.0,0.0,0.0,847.0875
3,12,5,0,0.0,0.0,0.0,0.37615,0.0,0.0,0.0,901.42914
3,13,5,0,0.0,0.0,0.0,0.3787,0.0,0.0,0.0,889.85834
3,14,5,0,0.0,0.0,0.0,0.36098334,0.0,0.0,0.0,816.56665
3,15,5,0,0.0,0.0,0.0,0.37358335,0.0,0.0,0.0,682.625
3,16,5,0,0.0,0.0,0.0,0.34341666,0.0,0.0,0.0,442.03333
3,17,5,0,0.0,0.0,0.0,0.9131,0.0,0.0,0.0,188.75
3,18,5,0,0.0,0.0,0.0,1.5150833,0.0,0.0,0.0,66.55417
3,19,5,0,0.0,0.0,0.0,1.3536834,0.0,0.0,0.0,0.0
3,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,6,0,0.0,0.0,0.0,1.0850834,0.0,0.0,0.0,0.0
3,6,6,0,0.0,0.0,0.0,0.51778334,0.0,0.0,0.0,0.0
3,7,6,0,0.0,0.0,0.0,0.5768,0.0,0.0,0.0,106.95
3,8,6,0,0.0,0.0,0.0,0.36631668,0.0,0.0,0.0,195.025
3,9,6,0,0.0,0.0,0.0,2.4193833,0.0,0.0,0.0,289.36667
3,10,6,0,0.0,0.0,0.0,3.3585835,0.0,0.0,0.0,720.5833
3,11,6,0,0.0,0.0,0.0,2.1383667,0.0,0.0,0.0,555.0917
3,12,6,0,0.0,0.0,0.0,2.5893,0.0,0.0,0.0,473.15417
3,13,6,0,0.0,0.0,0.0,1.2917833,0.0,0.0,0.0,464.1625
3,14,6,0,0.0,0.0,0.0,1.51775,0.0,0.0,0.0,498.6875
3,15,6,0,0.0,0.0,0.0,1.0551667,0.0,0.0,0.0,240.25417
3,16,6,0,0.0,0.0,0.0,0.65265,0.0,0.0,0.0,135.62083
3,17,6,0,0.0,0.0,0.0,0.48773333,0.0,0.0,0.0,55.945835
3,18,6,0,0.0,0.0,0.0,0.29401666,0.0,0.0,0.0,11.945833
3,19,6,0,0.0,0.0,0.0,0.4007,0.0,0.0,0.0,0.0
3,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,7,0,0.0,0.0,0.0,0.8214167,0.0,0.0,0.0,0.0
3,6,7,0,0.0,0.0,0.0,0.69285,0.0,0.0,0.0,0.0
3,7,7,0,0.0,0.0,0.0,0.6609,0.0,0.0,0.0,17.7875
3,8,7,0,0.0,0.0,0.0,0.72036666,0.0,0.0,0.0,103.3
3,9,7,0,0.0,0.0,0.0,0.8611,0.0,0.0,0.0,206.49167
3,10,7,0,0.0,0.0,0.0,1.6456833,0.0,0.0,0.0,447.67084
3,11,7,0,0.0,0.0,0.0,1.62625,0.0,0.0,0.0,475.58334
3,12,7,0,0.0,0.0,0.0,1.4336,0.0,0.0,0.0,438.6
3,13,7,0,0.0,0.0,0.0,1.0371667,0.0,0.0,0.0,620.4792
3,14,7,0,0.0,0.0,0.0,1.35015,0.0,0.0,0.0,737.475
3,15,7,0,0.0,0.0,0.0,0.9795667,0.0,0.0,0.0,410.57083
3,16,7,0,0.0,0.0,0.0,0.13725005,0.0,0.0,0.0,196.975
3,17,7,0,0.0,0.0,0.0,2.3396332,0.0,0.0,0.0,168.925
3,18,7,0,0.0,0.0,0.0,0.5366333,0.0,0.0,0.0,50.704166
3,19,7,0,0.0,0.0,0.0,0.33173335,0.0,0.0,0.0,0.0
3,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,1,0,0.0,0.0,0.0,1.0668833,0.0,0.0,0.0,0.0
3,6,1,0,0.0,0.0,0.0,1.4836667,0.0,0.0,0.0,0.0
3,7,1,0,0.0,0.0,0.0,1.31985,0.0,0.0,0.0,29.6125
3,8,1,0,0.0,0.0,0.0,0.84003335,0.0,0.0,0.0,160.6625
3,9,1,0,0.0,0.0,0.0,1.9474167,0.0,0.0,0.0,509.99167
3,10,1,0,0.0,0.0,0.0,2.1745,0.0,0.0,0.0,470.27917
3,11,1,0,0.0,0.0,0.0,1.8638,0.0,0.0,0.0,740.575
3,12,1,0,0.0,0.0,0.0,1.1039667,0.0,0.0,0.0,889.35
3,13,1,0,0.0,0.0,0.0,0.39918333,0.0,0.0,0.0,918.25415
3,14,1,0,0.0,0.0,0.0,0.7221,0.0,0.0,0.0,755.48334
3,15,1,0,0.0,0.0,0.0,1.1648333,0.0,0.0,0.0,404.80832
3,16,1,0,0.0,0.0,0.0,0.569,0.0,0.0,0.0,310.86667
3,17,1,0,0.0,0.0,0.0,0.18358335,0.0,0.0,0.0,242.62917
3,18,1,0,0.0,0.0,0.0,0.5654333,0.0,0.0,0.0,57.579166
3,19,1,0,0.0,0.0,0.0,0.15693337,0.0,0.0,0.0,0.0
3,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,2,0,0.0,0.0,0.0,0.80798334,0.0,0.0,0.0,0.0
3,6,2,0,0.0,0.0,0.0,0.78605,0.0,0.0,0.0,0.0
3,7,2,0,0.0,0.0,0.0,0.45081666,0.0,0.0,0.0,93.8875
3,8,2,0,0.0,0.0,0.0,1.5006,0.0,0.0,0.0,359.32083
3,9,2,0,0.0,0.0,0.0,2.5261667,0.0,0.0,0.0,598.49585
3,10,2,0,0.0,0.0,0.0,1.2202,0.0,0.0,0.0,785.7375
3,11,2,0,0.0,0.0,0.0,0.19686666,0.0,0.0,0.0,901.82916
3,12,2,0,0.0,0.0,0.0,0.24875,0.0,0.0,0.0,957.62085
3,13,2,0,0.0,0.0,0.0,0.27016667,0.0,0.0,0.0,940.3875
3,14,2,0,0.0,0.0,0.0,0.30078334,0.0,0.0,0.0,867.50836
3,15,2,0,0.0,0.0,0.0,0.94093335,0.0,0.0,0.0,736.175
3,16,2,0,0.0,0.0,0.0,0.6741167,0.0,0.0,0.0,541.3125
3,17,2,0,0.0,0.0,0.0,0.5411,0.0,0.0,0.0,298.45416
3,18,2,0,0.0,0.0,0.0,0.47338334,0.0,0.0,0.0,62.433334
3,19,2,0,0.0,0.0,0.0,0.8976833,0.0,0.0,0.0,0.0
3,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,3,0,0.0,0.0,0.0,0.66433334,0.0,0.0,0.0,0.0
3,6,3,0,0.0,0.0,0.0,0.8135333,0.0,0.0,0.0,0.0
3,7,3,0,0.0,0.0,0.0,0.4778,0.0,0.0,0.0,101.84167
3,8,3,0,0.0,0.0,0.0,1.4118667,0.0,0.0,0.0,355.9625
3,9,3,0,0.0,0.0,0.0,1.7769166,0.0,0.0,0.0,592.1125
3,10,3,0,0.0,0.0,0.0,2.0754,0.0,0.0,0.0,768.94586
3,11,3,0,0.0,0.0,0.0,0.2826,0.0,0.0,0.0,884.6667
3,12,3,0,0.0,0.0,0.0,0.42075,0.0,0.0,0.0,935.05414
3,13,3,0,0.0,0.0,0.0,0.9839,0.0,0.0,0.0,908.50415
3,14,3,0,0.0,0.0,0.0,0.30101666,0.0,0.0,0.0,836.67914
3,15,3,0,0.0,0.0,0.0,1.4218667,0.0,0.0,0.0,717.45416
3,16,3,0,0.0,0.0,0.0,0.7719667,0.0,0.0,0.0,520.0875
3,17,3,0,0.0,0.0,0.0,0.1280667,0.0,0.0,0.0,291.775
3,18,3,0,0.0,0.0,0.0,0.26916668,0.0,0.0,0.0,61.329166
3,19,3,0,0.0,0.0,0.0,0.47771674,0.0,0.0,0.0,0.0
3,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,4,0,0.0,0.0,0.0,1.0831,0.0,0.0,0.0,0.0
3,6,4,0,0.0,0.0,0.0,0.67183334,0.0,0.0,0.0,0.45833334
3,7,4,0,0.0,0.0,0.0,0.5758,0.0,0.0,0.0,102.3
3,8,4,0,0.0,0.0,0.0,1.4966,0.0,0.0,0.0,347.82916
3,9,4,0,0.0,0.0,0.0,2.6976833,0.0,0.0,0.0,573.94586
3,10,4,0,0.0,0.0,0.0,2.4555166,0.0,0.0,0.0,740.69586
3,11,4,0,0.0,0.0,0.0,0.28735,0.0,0.0,0.0,857.0625
3,12,4,0,0.0,0.0,0.0,0.28178334,0.0,0.0,0.0,928.5208
3,13,4,0,0.0,0.0,0.0,0.3322,0.0,0.0,0.0,923.95416
3,14,4,0,0.0,0.0,0.0,1.2331333,0.0,0.0,0.0,861.75415
3,15,4,0,0.0,0.0,0.0,1.1401167,0.0,0.0,0.0,712.5417
3,16,4,0,0.0,0.0,0.0,0.7445167,0.0,0.0,0.0,418.25
3,17,4,0,0.0,0.0,0.0,0.25863335,0.0,0.0,0.0,121.5375
3,18,4,0,0.0,0.0,0.0,0.29678333,0.0,0.0,0.0,14.35
3,19,4,0,0.0,0.0,0.0,0.25698334,0.0,0.0,0.0,0.0
3,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,5,5,0,0.0,0.0,0.0,0.64085,0.0,0.0,0.0,0.0
3,6,5,0,0.0,0.0,0.0,0.7646,0.0,0.0,0.0,1.0833334
3,7,5,0,0.0,0.0,0.0,0.58528334,0.0,0.0,0.0,105.104164
3,8,5,0,0.0,0.0,0.0,1.6052667,0.0,0.0,0.0,357.42084
3,9,5,0,0.0,0.0,0.0,2.4898667,0.0,0.0,0.0,596.375
3,10,5,0,0.0,0.0,0.0,1.9657667,0.0,0.0,0.0,771.6583
3,11,5,0,0.0,0.0,0.0,0.36385,0.0,0.0,0.0,889.2625
3,12,5,0,0.0,0.0,0.0,0.6172042,0.0,0.0,0.0,940.50726
3,13,5,0,0.0,0.0,0.0,0.49288332,0.0,0.0,0.0,925.6667
3,14,5,0,0.0,0.0,0.0,1.0174167,0.0,0.0,0.0,850.6875
3,15,5,0,0.0,0.0,0.0,0.68535,0.0,0.0,0.0,723.73334
3,16,5,0,0.0,0.0,0.0,0.30528337,0.0,0.0,0.0,532.9708
3,17,5,0,0.0,0.0,0.0,0.13683341,0.0,0.0,0.0,289.03543
3,18,5,0,0.0,0.0,0.0,0.71335,0.0,0.0,0.0,63.495834
3,19,5,0,0.0,0.0,0.0,1.8547833,0.0,0.0,0.0,0.0
3,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,6,0,0.0,0.0,0.0,0.75513333,0.0,0.0,0.0,0.0
4,6,6,0,0.0,0.0,0.0,0.9209,0.0,0.0,0.0,0.50416666
4,7,6,0,0.0,0.0,0.0,0.7229667,0.0,0.0,0.0,107.76667
4,8,6,0,0.0,0.0,0.0,1.37155,0.0,0.0,0.0,360.1
4,9,6,0,0.0,0.0,0.0,2.6664333,0.0,0.0,0.0,591.49164
4,10,6,0,0.0,0.0,0.0,3.1974666,0.0,0.0,0.0,763.4625
4,11,6,0,0.0,0.0,0.0,1.1000667,0.0,0.0,0.0,878.9875
4,12,6,0,0.0,0.0,0.0,0.94675833,0.0,0.0,0.0,924.4667
4,13,6,0,0.0,0.0,0.0,0.6353833,0.0,0.0,0.0,916.65625
4,14,6,0,0.0,0.0,0.0,1.1736333,0.0,0.0,0.0,838.61664
4,15,6,0,0.0,0.0,0.0,0.50886667,0.0,0.0,0.0,719.49164
4,16,6,0,0.0,0.0,0.0,0.64275,0.0,0.0,0.0,533.2917
4,17,6,0,0.0,0.0,0.0,0.27726668,0.0,0.0,0.0,289.95834
4,18,6,0,0.0,0.0,0.0,0.36705,0.0,0.0,0.0,61.083332
4,19,6,0,0.0,0.0,0.0,0.6971833,0.0,0.0,0.0,0.0
4,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,7,0,0.0,0.0,0.0,0.5527833,0.0,0.0,0.0,0.0
4,6,7,0,0.0,0.0,0.0,0.5095,0.0,0.0,0.0,1.3166667
4,7,7,0,0.0,0.0,0.0,0.327,0.0,0.0,0.0,109.92917
4,8,7,0,0.0,0.0,0.0,1.2633083,0.0,0.0,0.0,354.73126
4,9,7,0,0.0,0.0,0.0,2.8709834,0.0,0.0,0.0,577.9
4,10,7,0,0.0,0.0,0.0,2.6803334,0.0,0.0,0.0,747.95416
4,11,7,0,0.0,0.0,0.0,0.35498333,0.0,0.0,0.0,850.55414
4,12,7,0,0.0,0.0,0.0,0.28728333,0.0,0.0,0.0,896.0
4,13,7,0,0.0,0.0,0.0,0.26223335,0.0,0.0,0.0,893.42914
4,14,7,0,0.0,0.0,0.0,0.5583,0.0,0.0,0.0,841.325
4,15,7,0,0.0,0.0,0.0,1.2790667,0.0,0.0,0.0,704.49164
4,16,7,0,0.0,0.0,0.0,0.7162334,0.0,0.0,0.0,529.45416
4,17,7,0,0.0,0.0,0.0,2.1639333,0.0,0.0,0.0,282.59583
4,18,7,0,0.0,0.0,0.0,0.43253335,0.0,0.0,0.0,60.225
4,19,7,0,0.0,0.0,0.0,1.3908666,0.0,0.0,0.0,0.0
4,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,1,0,0.0,0.0,0.0,1.9201334,0.0,0.0,0.0,0.0
4,6,1,0,0.0,0.0,0.0,1.17785,0.0,0.0,0.0,1.8875
4,7,1,0,0.0,0.0,0.0,0.9109333,0.0,0.0,0.0,115.02292
4,8,1,0,0.0,0.0,0.0,1.6121334,0.0,0.0,0.0,363.25
4,9,1,0,0.0,0.0,0.0,2.5730667,0.0,0.0,0.0,594.75836
4,10,1,0,0.0,0.0,0.0,3.1692166,0.0,0.0,0.0,769.4667
4,11,1,0,0.0,0.0,0.0,1.1881666,0.0,0.0,0.0,877.575
4,12,1,0,0.0,0.0,0.0,0.46596667,0.0,0.0,0.0,913.15
4,13,1,0,0.0,0.0,0.0,0.5829167,0.0,0.0,0.0,890.13336
4,14,1,0,0.0,0.0,0.0,1.0546167,0.0,0.0,0.0,827.6
4,15,1,0,0.0,0.0,0.0,0.7625167,0.0,0.0,0.0,683.05
4,16,1,0,0.0,0.0,0.0,0.48143336,0.0,0.0,0.0,475.6625
4,17,1,0,0.0,0.0,0.0,0.45613337,0.0,0.0,0.0,267.73334
4,18,1,0,0.0,0.0,0.0,0.34423333,0.0,0.0,0.0,60.2375
4,19,1,0,0.0,0.0,0.0,1.4623001,0.0,0.0,0.0,0.0
4,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,2,0,0.0,0.0,0.0,0.5833,0.0,0.0,0.0,0.0
4,6,2,0,0.0,0.0,0.0,0.68913335,0.0,0.0,0.0,3.0041666
4,7,2,0,0.0,0.0,0.0,0.76928335,0.0,0.0,0.0,110.325
4,8,2,0,0.0,0.0,0.0,1.5455,0.0,0.0,0.0,353.7
4,9,2,0,0.0,0.0,0.0,2.37,0.0,0.0,0.0,580.6542
4,10,2,0,0.0,0.0,0.0,2.9439666,0.0,0.0,0.0,740.9167
4,11,2,0,0.0,0.0,0.0,0.35151666,0.0,0.0,0.0,841.7708
4,12,2,0,0.0,0.0,0.0,0.4075,0.0,0.0,0.0,875.8
4,13,2,0,0.0,0.0,0.0,0.8131833,0.0,0.0,0.0,881.07086
4,14,2,0,0.0,0.0,0.0,0.65393335,0.0,0.0,0.0,810.725
4,15,2,0,0.0,0.0,0.0,0.53966665,0.0,0.0,0.0,680.44165
4,16,2,0,0.0,0.0,0.0,0.41573334,0.0,0.0,0.0,488.22916
4,17,2,0,0.0,0.0,0.0,0.49130002,0.0,0.0,0.0,208.2125
4,18,2,0,0.0,0.0,0.0,1.3232833,0.0,0.0,0.0,59.170834
4,19,2,0,0.0,0.0,0.0,1.86395,0.0,0.0,0.0,0.0
4,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,3,0,0.0,0.0,0.0,0.54468334,0.0,0.0,0.0,0.0
4,6,3,0,0.0,0.0,0.0,0.818,0.0,0.0,0.0,4.170833
4,7,3,0,0.0,0.0,0.0,0.879475,0.0,0.0,0.0,128.36874
4,8,3,0,0.0,0.0,0.0,1.2502167,0.0,0.0,0.0,288.25418
4,9,3,0,0.0,0.0,0.0,2.4815,0.0,0.0,0.0,546.5958
4,10,3,0,0.0,0.0,0.0,3.1115167,0.0,0.0,0.0,712.675
4,11,3,0,0.0,0.0,0.0,1.8826,0.0,0.0,0.0,834.55414
4,12,3,0,0.0,0.0,0.0,0.33915,0.0,0.0,0.0,866.94165
4,13,3,0,0.0,0.0,0.0,0.26835,0.0,0.0,0.0,872.3958
4,14,3,0,0.0,0.0,0.0,0.67965,0.0,0.0,0.0,808.42914
4,15,3,0,0.0,0.0,0.0,0.56941664,0.0,0.0,0.0,678.00836
4,16,3,0,0.0,0.0,0.0,0.49376667,0.0,0.0,0.0,495.03333
4,17,3,0,0.0,0.0,0.0,0.76748335,0.0,0.0,0.0,271.45416
4,18,3,0,0.0,0.0,0.0,0.81196666,0.0,0.0,0.0,58.291668
4,19,3,0,0.0,0.0,0.0,1.9957334,0.0,0.0,0.0,0.0
4,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,4,0,0.0,0.0,0.0,0.9279,0.0,0.0,0.0,0.0
4,6,4,0,0.0,0.0,0.0,0.993775,0.0,0.0,0.0,9.416667
4,7,4,0,0.0,0.0,0.0,0.5476,0.0,0.0,0.0,107.90833
4,8,4,0,0.0,0.0,0.0,1.35785,0.0,0.0,0.0,297.81668
4,9,4,0,0.0,0.0,0.0,1.8168806,0.0,0.0,0.0,416.47638
4,10,4,0,0.0,0.0,0.0,2.20045,0.0,0.0,0.0,741.06665
4,11,4,0,0.0,0.0,0.0,1.33345,0.0,0.0,0.0,779.3
4,12,4,0,0.0,0.0,0.0,0.54775,0.0,0.0,0.0,905.5333
4,13,4,0,0.0,0.0,0.0,0.29406667,0.0,0.0,0.0,936.475
4,14,4,0,0.0,0.0,0.0,0.6409,0.0,0.0,0.0,761.44165
4,15,4,0,0.0,0.0,0.0,0.36328334,0.0,0.0,0.0,546.1667
4,16,4,0,0.0,0.0,0.0,0.5356167,0.0,0.0,0.0,249.4375
4,17,4,0,0.0,0.0,0.0,1.0309334,0.0,0.0,0.0,172.04167
4,18,4,0,0.0,0.0,0.0,0.7454,0.0,0.0,0.0,83.59583
4,19,4,0,0.0,0.0,0.0,1.2747834,0.0,0.0,0.0,0.0
4,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,5,0,0.0,0.0,0.0,1.2750167,0.0,0.0,0.0,0.0
4,6,5,0,0.0,0.0,0.0,1.39615,0.0,0.0,0.0,0.47083333
4,7,5,0,0.0,0.0,0.0,0.38506666,0.0,0.0,0.0,49.3375
4,8,5,0,0.0,0.0,0.0,1.4476833,0.0,0.0,0.0,309.80417
4,9,5,0,0.0,0.0,0.0,2.3531666,0.0,0.0,0.0,559.475
4,10,5,0,0.0,0.0,0.0,2.96555,0.0,0.0,0.0,689.1667
4,11,5,0,0.0,0.0,0.0,0.55146664,0.0,0.0,0.0,814.42084
4,12,5,0,0.0,0.0,0.0,0.29781666,0.0,0.0,0.0,896.45416
4,13,5,0,0.0,0.0,0.0,0.5201,0.0,0.0,0.0,848.25
4,14,5,0,0.0,0.0,0.0,0.3739,0.0,0.0,0.0,799.5833
4,15,5,0,0.0,0.0,0.0,0.57325,0.0,0.0,0.0,702.625
4,16,5,0,0.0,0.0,0.0,0.73925,0.0,0.0,0.0,440.12918
4,17,5,0,0.0,0.0,0.0,0.43598336,0.0,0.0,0.0,216.00833
4,18,5,0,0.0,0.0,0.0,0.6291,0.0,0.0,0.0,70.95
4,19,5,0,0.0,0.0,0.0,0.24818337,0.0,0.0,0.0,0.0
4,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,6,0,0.0,0.0,0.0,0.9580333,0.0,0.0,0.0,0.0
4,6,6,0,0.0,0.0,0.0,1.3953333,0.0,0.0,0.0,0.5125
4,7,6,0,0.0,0.0,0.0,1.2786,0.0,0.0,0.0,18.375
4,8,6,0,0.0,0.0,0.0,0.35726666,0.0,0.0,0.0,62.145832
4,9,6,0,0.0,0.0,0.0,0.5449833,0.0,0.0,0.0,108.35
4,10,6,0,0.0,0.0,0.0,1.1829,0.0,0.0,0.0,291.975
4,11,6,0,0.0,0.0,0.0,1.0456083,0.0,0.0,0.0,241.96875
4,12,6,0,0.0,0.0,0.0,1.2079667,0.0,0.0,0.0,572.3958
4,13,6,0,0.0,0.0,0.0,0.8639,0.0,0.0,0.0,736.9625
4,14,6,0,0.0,0.0,0.0,1.1206,0.0,0.0,0.0,688.475
4,15,6,0,0.0,0.0,0.0,1.2245834,0.0,0.0,0.0,360.76666
4,16,6,0,0.0,0.0,0.0,0.54255,0.0,0.0,0.0,131.28125
4,17,6,0,0.0,0.0,0.0,0.63481665,0.0,0.0,0.0,86.05417
4,18,6,0,0.0,0.0,0.0,0.4196,0.0,0.0,0.0,32.9625
4,19,6,0,0.0,0.0,0.0,0.60895,0.0,0.0,0.0,0.0
4,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,7,0,0.0,0.0,0.0,0.7820333,0.0,0.0,0.0,2.5666666
4,7,7,0,0.0,0.0,0.0,0.465575,0.0,0.0,0.0,102.23125
4,8,7,0,0.0,0.0,0.0,0.9188167,0.0,0.0,0.0,290.45416
4,9,7,0,0.0,0.0,0.0,2.2063167,0.0,0.0,0.0,484.04584
4,10,7,0,0.0,0.0,0.0,2.1472332,0.0,0.0,0.0,544.37085
4,11,7,0,0.0,0.0,0.0,1.6839833,0.0,0.0,0.0,521.12915
4,12,7,0,0.0,0.0,0.0,1.6735333,0.0,0.0,0.0,698.3625
4,13,7,0,0.0,0.0,0.0,0.8440667,0.0,0.0,0.0,793.4
4,14,7,0,0.0,0.0,0.0,0.8416167,0.0,0.0,0.0,779.37915
4,15,7,0,0.0,0.0,0.0,0.31478333,0.0,0.0,0.0,744.13336
4,16,7,0,0.0,0.0,0.0,0.60358334,0.0,0.0,0.0,550.42084
4,17,7,0,0.0,0.0,0.0,0.38252223,0.0,0.0,0.0,318.44028
4,18,7,0,0.0,0.0,0.0,0.1191167,0.0,0.0,0.0,84.26667
4,19,7,0,0.0,0.0,0.0,0.15290001,0.0,0.0,0.0,0.0
4,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,1,0,0.0,0.0,0.0,0.8287333,0.0,0.0,0.0,4.704167
4,7,1,0,0.0,0.0,0.0,0.87488335,0.0,0.0,0.0,132.42084
4,8,1,0,0.0,0.0,0.0,1.7709,0.0,0.0,0.0,393.6875
4,9,1,0,0.0,0.0,0.0,2.603575,0.0,0.0,0.0,614.95624
4,10,1,0,0.0,0.0,0.0,1.5999833,0.0,0.0,0.0,773.75
4,11,1,0,0.0,0.0,0.0,0.30901667,0.0,0.0,0.0,849.25836
4,12,1,0,0.0,0.0,0.0,0.26315,0.0,0.0,0.0,909.48334
4,13,1,0,0.0,0.0,0.0,0.37373334,0.0,0.0,0.0,904.37915
4,14,1,0,0.0,0.0,0.0,0.37288332,0.0,0.0,0.0,851.37915
4,15,1,0,0.0,0.0,0.0,0.7564333,0.0,0.0,0.0,725.3875
4,16,1,0,0.0,0.0,0.0,0.8194583,0.0,0.0,0.0,535.7146
4,17,1,0,0.0,0.0,0.0,0.2974167,0.0,0.0,0.0,293.5
4,18,1,0,0.0,0.0,0.0,0.18175004,0.0,0.0,0.0,69.42083
4,19,1,0,0.0,0.0,0.0,0.18865006,0.0,0.0,0.0,0.20833333
4,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,2,0,0.0,0.0,0.0,0.5725,0.0,0.0,0.0,2.0666666
4,7,2,0,0.0,0.0,0.0,0.7258083,0.0,0.0,0.0,142.04375
4,8,2,0,0.0,0.0,0.0,1.6158,0.0,0.0,0.0,365.38333
4,9,2,0,0.0,0.0,0.0,2.49855,0.0,0.0,0.0,601.4667
4,10,2,0,0.0,0.0,0.0,2.1128,0.0,0.0,0.0,731.32086
4,11,2,0,0.0,0.0,0.0,0.31991667,0.0,0.0,0.0,809.69586
4,12,2,0,0.0,0.0,0.0,0.35535,0.0,0.0,0.0,877.50836
4,13,2,0,0.0,0.0,0.0,0.5214667,0.0,0.0,0.0,797.1542
4,14,2,0,0.0,0.0,0.0,0.49043334,0.0,0.0,0.0,650.65
4,15,2,0,0.0,0.0,0.0,0.2179,0.0,0.0,0.0,708.3333
4,16,2,0,0.0,0.0,0.0,0.21808337,0.0,0.0,0.0,508.3875
4,17,2,0,0.0,0.0,0.0,1.4716834,0.0,0.0,0.0,273.81668
4,18,2,0,0.0,0.0,0.0,0.6367667,0.0,0.0,0.0,70.82083
4,19,2,0,0.0,0.0,0.0,0.28701666,0.0,0.0,0.0,0.43333334
4,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,3,0,0.0,0.0,0.0,0.4661,0.0,0.0,0.0,6.6125
4,7,3,0,0.0,0.0,0.0,0.72333336,0.0,0.0,0.0,139.8375
4,8,3,0,0.0,0.0,0.0,1.6597,0.0,0.0,0.0,389.04584
4,9,3,0,0.0,0.0,0.0,2.6018167,0.0,0.0,0.0,610.6583
4,10,3,0,0.0,0.0,0.0,1.7549334,0.0,0.0,0.0,770.76666
4,11,3,0,0.0,0.0,0.0,0.30686668,0.0,0.0,0.0,871.63336
4,12,3,0,0.0,0.0,0.0,0.25065,0.0,0.0,0.0,915.3125
4,13,3,0,0.0,0.0,0.0,0.27885,0.0,0.0,0.0,909.70416
4,14,3,0,0.0,0.0,0.0,0.30576667,0.0,0.0,0.0,851.9708
4,15,3,0,0.0,0.0,0.0,1.1122333,0.0,0.0,0.0,718.6583
4,16,3,0,0.0,0.0,0.0,1.00935,0.0,0.0,0.0,515.3333
4,17,3,0,0.0,0.0,0.0,0.17610003,0.0,0.0,0.0,284.62082
4,18,3,0,0.0,0.0,0.0,0.56025,0.0,0.0,0.0,72.34583
4,19,3,0,0.0,0.0,0.0,0.47453335,0.0,0.0,0.0,0.0
4,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,4,0,0.0,0.0,0.0,1.5907,0.0,0.0,0.0,1.6541667
4,7,4,0,0.0,0.0,0.0,0.7585833,0.0,0.0,0.0,89.39167
4,8,4,0,0.0,0.0,0.0,0.77415,0.0,0.0,0.0,190.40416
4,9,4,0,0.0,0.0,0.0,1.5403666,0.0,0.0,0.0,380.79166
4,10,4,0,0.0,0.0,0.0,1.3019834,0.0,0.0,0.0,282.24582
4,11,4,0,0.0,0.0,0.0,0.8070667,0.0,0.0,0.0,204.48334
4,12,4,0,0.0,0.0,0.0,1.0779166,0.0,0.0,0.0,241.75
4,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559.31665
4,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,786.11664
4,15,4,0,0.0,0.0,0.0,1.6154166,0.0,0.0,0.0,554.38336
4,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.25417
4,17,4,0,0.0,0.0,0.0,0.5949167,0.0,0.0,0.0,109.729164
4,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.866667
4,19,4,0,0.0,0.0,0.0,1.3541666,0.0,0.0,0.0,0.0
4,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,5,0,0.0,0.0,0.0,0.8243333,0.0,0.0,0.0,9.4
4,7,5,0,0.0,0.0,0.0,0.5861667,0.0,0.0,0.0,148.6625
4,8,5,0,0.0,0.0,0.0,1.0144,0.0,0.0,0.0,389.95834
4,9,5,0,0.0,0.0,0.0,2.3664668,0.0,0.0,0.0,588.825
4,10,5,0,0.0,0.0,0.0,2.1683834,0.0,0.0,0.0,784.6667
4,11,5,0,0.0,0.0,0.0,0.20463334,0.0,0.0,0.0,897.75836
4,12,5,0,0.0,0.0,0.0,0.27731666,0.0,0.0,0.0,950.1875
4,13,5,0,0.0,0.0,0.0,0.2491,0.0,0.0,0.0,932.55
4,14,5,0,0.0,0.0,0.0,0.7223833,0.0,0.0,0.0,859.575
4,15,5,0,0.0,0.0,0.0,1.5330833,0.0,0.0,0.0,726.375
4,16,5,0,0.0,0.0,0.0,0.841,0.0,0.0,0.0,531.05414
4,17,5,0,0.0,0.0,0.0,0.19790004,0.0,0.0,0.0,290.06668
4,18,5,0,0.0,0.0,0.0,0.3339,0.0,0.0,0.0,75.183334
4,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4375
4,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,6,0,0.0,0.0,0.0,0.8089833,0.0,0.0,0.0,9.020833
4,7,6,0,0.0,0.0,0.0,1.0438833,0.0,0.0,0.0,154.05833
4,8,6,0,0.0,0.0,0.0,1.7180834,0.0,0.0,0.0,402.55417
4,9,6,0,0.0,0.0,0.0,2.64205,0.0,0.0,0.0,617.55835
4,10,6,0,0.0,0.0,0.0,1.7935166,0.0,0.0,0.0,773.9625
4,11,6,0,0.0,0.0,0.0,0.26421666,0.0,0.0,0.0,875.0917
4,12,6,0,0.0,0.0,0.0,0.271,0.0,0.0,0.0,915.48334
4,13,6,0,0.0,0.0,0.0,0.24511667,0.0,0.0,0.0,906.74585
4,14,6,0,0.0,0.0,0.0,0.83166665,0.0,0.0,0.0,842.1042
4,15,6,0,0.0,0.0,0.0,0.73195,0.0,0.0,0.0,706.70416
4,16,6,0,0.0,0.0,0.0,1.0829834,0.0,0.0,0.0,520.6375
4,17,6,0,0.0,0.0,0.0,0.3882,0.0,0.0,0.0,294.39166
4,18,6,0,0.0,0.0,0.0,0.46195,0.0,0.0,0.0,75.15
4,19,6,0,0.0,0.0,0.0,0.6186,0.0,0.0,0.0,0.0
4,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,7,0,0.0,0.0,0.0,0.47548333,0.0,0.0,0.0,16.516666
4,7,7,0,0.0,0.0,0.0,0.6322333,0.0,0.0,0.0,179.15834
4,8,7,0,0.0,0.0,0.0,1.6868666,0.0,0.0,0.0,358.99167
4,9,7,0,0.0,0.0,0.0,2.6661167,0.0,0.0,0.0,528.825
4,10,7,0,0.0,0.0,0.0,2.8034666,0.0,0.0,0.0,721.57086
4,11,7,0,0.0,0.0,0.0,0.43761668,0.0,0.0,0.0,891.18335
4,12,7,0,0.0,0.0,0.0,0.6070333,0.0,0.0,0.0,927.79584
4,13,7,0,0.0,0.0,0.0,0.4044,0.0,0.0,0.0,912.7292
4,14,7,0,0.0,0.0,0.0,1.60455,0.0,0.0,0.0,814.49164
4,15,7,0,0.0,0.0,0.0,0.6876,0.0,0.0,0.0,726.4167
4,16,7,0,0.0,0.0,0.0,0.49378335,0.0,0.0,0.0,508.02084
4,17,7,0,0.0,0.0,0.0,0.19435,0.0,0.0,0.0,260.44583
4,18,7,0,0.0,0.0,0.0,0.21510004,0.0,0.0,0.0,87.26667
4,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21666667
4,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,1,0,0.0,0.0,0.0,0.72793335,0.0,0.0,0.0,19.0
4,7,1,0,0.0,0.0,0.0,1.5235667,0.0,0.0,0.0,144.62083
4,8,1,0,0.0,0.0,0.0,1.8609834,0.0,0.0,0.0,375.04584
4,9,1,0,0.0,0.0,0.0,2.46135,0.0,0.0,0.0,572.26666
4,10,1,0,0.0,0.0,0.0,1.9433666,0.0,0.0,0.0,738.2
4,11,1,0,0.0,0.0,0.0,0.69206667,0.0,0.0,0.0,851.7
4,12,1,0,0.0,0.0,0.0,0.6685,0.0,0.0,0.0,828.05414
4,13,1,0,0.0,0.0,0.0,0.28278333,0.0,0.0,0.0,919.5875
4,14,1,0,0.0,0.0,0.0,0.52025,0.0,0.0,0.0,723.6625
4,15,1,0,0.0,0.0,0.0,0.3173,0.0,0.0,0.0,704.5333
4,16,1,0,0.0,0.0,0.0,0.50963336,0.0,0.0,0.0,521.5
4,17,1,0,0.0,0.0,0.0,0.18570004,0.0,0.0,0.0,232.72084
4,18,1,0,0.0,0.0,0.0,2.5649,0.0,0.0,0.0,72.5125
4,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22916667
4,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,2,0,0.0,0.0,0.0,0.88173336,0.0,0.0,0.0,7.545833
4,7,2,0,0.0,0.0,0.0,0.37293333,0.0,0.0,0.0,48.133335
4,8,2,0,0.0,0.0,0.0,0.41098332,0.0,0.0,0.0,77.441666
4,9,2,0,0.0,0.0,0.0,0.54505,0.0,0.0,0.0,103.30417
4,10,2,0,0.0,0.0,0.0,1.21075,0.0,0.0,0.0,281.10834
4,11,2,0,0.0,0.0,0.0,1.4948167,0.0,0.0,0.0,342.37918
4,12,2,0,0.0,0.0,0.0,1.0990833,0.0,0.0,0.0,593.87915
4,13,2,0,0.0,0.0,0.0,0.43565,0.0,0.0,0.0,857.2125
4,14,2,0,0.0,0.0,0.0,1.2948667,0.0,0.0,0.0,554.49164
4,15,2,0,0.0,0.0,0.0,1.4544,0.0,0.0,0.0,360.69168
4,16,2,0,0.0,0.0,0.0,0.93883336,0.0,0.0,0.0,162.4625
4,17,2,0,0.0,0.0,0.0,0.64933336,0.0,0.0,0.0,75.92083
4,18,2,0,0.0,0.0,0.0,0.41283333,0.0,0.0,0.0,30.8875
4,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,3,0,0.0,0.0,0.0,0.47606668,0.0,0.0,0.0,13.445833
4,7,3,0,0.0,0.0,0.0,0.74785,0.0,0.0,0.0,161.17917
4,8,3,0,0.0,0.0,0.0,1.77675,0.0,0.0,0.0,408.625
4,9,3,0,0.0,0.0,0.0,2.6270833,0.0,0.0,0.0,626.82916
4,10,3,0,0.0,0.0,0.0,1.4411,0.0,0.0,0.0,783.675
4,11,3,0,0.0,0.0,0.0,0.28321666,0.0,0.0,0.0,883.37915
4,12,3,0,0.0,0.0,0.0,0.22521667,0.0,0.0,0.0,936.1625
4,13,3,0,0.0,0.0,0.0,0.29816666,0.0,0.0,0.0,920.6042
4,14,3,0,0.0,0.0,0.0,0.37183332,0.0,0.0,0.0,843.86664
4,15,3,0,0.0,0.0,0.0,0.9131167,0.0,0.0,0.0,709.5417
4,16,3,0,0.0,0.0,0.0,0.97221667,0.0,0.0,0.0,513.4875
4,17,3,0,0.0,0.0,0.0,0.68978333,0.0,0.0,0.0,280.89584
4,18,3,0,0.0,0.0,0.0,0.2871167,0.0,0.0,0.0,73.245834
4,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9125
4,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,4,0,0.0,0.0,0.0,0.8014333,0.0,0.0,0.0,12.854167
4,7,4,0,0.0,0.0,0.0,0.98338336,0.0,0.0,0.0,157.15416
4,8,4,0,0.0,0.0,0.0,1.9222,0.0,0.0,0.0,407.9625
4,9,4,0,0.0,0.0,0.0,2.7855,0.0,0.0,0.0,622.05
4,10,4,0,0.0,0.0,0.0,2.0419,0.0,0.0,0.0,779.4083
4,11,4,0,0.0,0.0,0.0,0.8465833,0.0,0.0,0.0,871.42084
4,12,4,0,0.0,0.0,0.0,0.78138334,0.0,0.0,0.0,932.9708
4,13,4,0,0.0,0.0,0.0,0.48356667,0.0,0.0,0.0,916.6625
4,14,4,0,0.0,0.0,0.0,1.2195,0.0,0.0,0.0,831.7875
4,15,4,0,0.0,0.0,0.0,0.95451665,0.0,0.0,0.0,703.74164
4,16,4,0,0.0,0.0,0.0,0.59865,0.0,0.0,0.0,514.42914
4,17,4,0,0.0,0.0,0.0,0.25865,0.0,0.0,0.0,287.52084
4,18,4,0,0.0,0.0,0.0,0.28396666,0.0,0.0,0.0,74.25833
4,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9
4,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,5,0,0.0,0.0,0.0,0.66393334,0.0,0.0,0.0,13.3
4,7,5,0,0.0,0.0,0.0,0.77095,0.0,0.0,0.0,162.45
4,8,5,0,0.0,0.0,0.0,1.9583,0.0,0.0,0.0,410.64584
4,9,5,0,0.0,0.0,0.0,2.07685,0.0,0.0,0.0,631.63336
4,10,5,0,0.0,0.0,0.0,2.6865666,0.0,0.0,0.0,801.6
4,11,5,0,0.0,0.0,0.0,0.42246667,0.0,0.0,0.0,904.30835
4,12,5,0,0.0,0.0,0.0,0.48776665,0.0,0.0,0.0,940.39166
4,13,5,0,0.0,0.0,0.0,2.0438166,0.0,0.0,0.0,918.55835
4,14,5,0,0.0,0.0,0.0,0.9630333,0.0,0.0,0.0,829.2292
4,15,5,0,0.0,0.0,0.0,0.5057167,0.0,0.0,0.0,692.50836
4,16,5,0,0.0,0.0,0.0,0.38158336,0.0,0.0,0.0,513.10834
4,17,5,0,0.0,0.0,0.0,1.3989834,0.0,0.0,0.0,287.77917
4,18,5,0,0.0,0.0,0.0,1.7799166,0.0,0.0,0.0,75.67083
4,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.92083335
4,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
