month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,6,0,0.0,0.0,0.0,1.2086834,0.0,0.0,0.0,19.604166
4,7,6,0,0.0,0.0,0.0,0.9845,0.0,0.0,0.0,168.6375
4,8,6,0,0.0,0.0,0.0,2.0951834,0.0,0.0,0.0,398.30832
4,9,6,0,0.0,0.0,0.0,2.4231,0.0,0.0,0.0,534.6542
4,10,6,0,0.0,0.0,0.0,2.1473835,0.0,0.0,0.0,735.8125
4,11,6,0,0.0,0.0,0.0,0.4785,0.0,0.0,0.0,839.3958
4,12,6,0,0.0,0.0,0.0,0.3778,0.0,0.0,0.0,868.4667
4,13,6,0,0.0,0.0,0.0,0.37445,0.0,0.0,0.0,877.55835
4,14,6,0,0.0,0.0,0.0,0.6408333,0.0,0.0,0.0,814.625
4,15,6,0,0.0,0.0,0.0,2.2316833,0.0,0.0,0.0,690.8958
4,16,6,0,0.0,0.0,0.0,2.4091666,0.0,0.0,0.0,511.49582
4,17,6,0,0.0,0.0,0.0,2.6897166,0.0,0.0,0.0,280.80417
4,18,6,0,0.0,0.0,0.0,1.0691,0.0,0.0,0.0,69.85
4,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,7,0,0.0,0.0,0.0,0.50505,0.0,0.0,0.0,12.758333
4,7,7,0,0.0,0.0,0.0,0.507,0.0,0.0,0.0,123.166664
4,8,7,0,0.0,0.0,0.0,0.82348335,0.0,0.0,0.0,397.9375
4,9,7,0,0.0,0.0,0.0,0.52853334,0.0,0.0,0.0,602.9625
4,10,7,0,0.0,0.0,0.0,1.1380666,0.0,0.0,0.0,753.4625
4,11,7,0,0.0,0.0,0.0,2.0505,0.0,0.0,0.0,862.1042
4,12,7,0,0.0,0.0,0.0,2.55755,0.0,0.0,0.0,911.4667
4,13,7,0,0.0,0.0,0.0,2.7375834,0.0,0.0,0.0,911.1
4,14,7,0,0.0,0.0,0.0,1.0930166,0.0,0.0,0.0,840.8875
4,15,7,0,0.0,0.0,0.0,1.3200834,0.0,0.0,0.0,699.625
4,16,7,0,0.0,0.0,0.0,1.11395,0.0,0.0,0.0,498.325
4,17,7,0,0.0,0.0,0.0,1.18705,0.0,0.0,0.0,284.1125
4,18,7,0,0.0,0.0,0.0,0.69456667,0.0,0.0,0.0,76.30417
4,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8458333
4,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,1,0,0.0,0.0,0.0,1.3622667,0.0,0.0,0.0,1.3541666
4,7,1,0,0.0,0.0,0.0,0.5546,0.0,0.0,0.0,45.608334
4,8,1,0,0.0,0.0,0.0,0.37428334,0.0,0.0,0.0,52.966667
4,9,1,0,0.0,0.0,0.0,0.39283332,0.0,0.0,0.0,176.275
4,10,1,0,0.0,0.0,0.0,0.39496666,0.0,0.0,0.0,313.02084
4,11,1,0,0.0,0.0,0.0,0.37921667,0.0,0.0,0.0,325.075
4,12,1,0,0.0,0.0,0.0,0.38208333,0.0,0.0,0.0,297.06668
4,13,1,0,0.0,0.0,0.0,0.41315,0.0,0.0,0.0,368.79166
4,14,1,0,0.0,0.0,0.0,0.3615,0.0,0.0,0.0,367.81668
4,15,1,0,0.0,0.0,0.0,0.38383332,0.0,0.0,0.0,256.35
4,16,1,0,0.0,0.0,0.0,0.42138332,0.0,0.0,0.0,106.77917
4,17,1,0,0.0,0.0,0.0,2.5516083,0.0,0.0,0.0,95.62708
4,18,1,0,0.0,0.0,0.0,3.5063334,0.0,0.0,0.0,47.104168
4,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,2,0,0.0,0.0,0.0,0.50338334,0.0,0.0,0.0,13.0625
4,7,2,0,0.0,0.0,0.0,0.38328335,0.0,0.0,0.0,108.71667
4,8,2,0,0.0,0.0,0.0,0.28615,0.0,0.0,0.0,196.14583
4,9,2,0,0.0,0.0,0.0,0.36505,0.0,0.0,0.0,448.9375
4,10,2,0,0.0,0.0,0.0,0.42373332,0.0,0.0,0.0,495.19583
4,11,2,0,0.0,0.0,0.0,0.30048335,0.0,0.0,0.0,795.7833
4,12,2,0,0.0,0.0,0.0,0.35233334,0.0,0.0,0.0,543.12915
4,13,2,0,0.0,0.0,0.0,0.93655,0.0,0.0,0.0,574.475
4,14,2,0,0.0,0.0,0.0,0.8746,0.0,0.0,0.0,659.62085
4,15,2,0,0.0,0.0,0.0,0.35415,0.0,0.0,0.0,541.05
4,16,2,0,0.0,0.0,0.0,0.5428333,0.0,0.0,0.0,447.125
4,17,2,0,0.0,0.0,0.0,0.91055,0.0,0.0,0.0,228.95833
4,18,2,0,0.0,0.0,0.0,1.3902167,0.0,0.0,0.0,87.7375
4,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0166667
4,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,3,0,0.0,0.0,0.0,0.6695667,0.0,0.0,0.0,20.6375
4,7,3,0,0.0,0.0,0.0,0.32876667,0.0,0.0,0.0,138.14166
4,8,3,0,0.0,0.0,0.0,0.37796667,0.0,0.0,0.0,238.72917
4,9,3,0,0.0,0.0,0.0,0.36281666,0.0,0.0,0.0,285.45
4,10,3,0,0.0,0.0,0.0,0.41965,0.0,0.0,0.0,434.85834
4,11,3,0,0.0,0.0,0.0,1.34625,0.0,0.0,0.0,722.975
4,12,3,0,0.0,0.0,0.0,1.6906,0.0,0.0,0.0,832.43335
4,13,3,0,0.0,0.0,0.0,1.8447833,0.0,0.0,0.0,863.4167
4,14,3,0,0.0,0.0,0.0,0.5820583,0.0,0.0,0.0,479.93124
4,15,3,0,0.0,0.0,0.0,0.77203333,0.0,0.0,0.0,455.48334
4,16,3,0,0.0,0.0,0.0,0.37155,0.0,0.0,0.0,239.17084
4,17,3,0,0.0,0.0,0.0,0.32121667,0.0,0.0,0.0,93.19583
4,18,3,0,0.0,0.0,0.0,0.6156167,0.0,0.0,0.0,69.80417
4,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9625
4,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.629167
4,7,4,0,0.0,0.0,0.0,0.39658332,0.0,0.0,0.0,126.76667
4,8,4,0,0.0,0.0,0.0,0.3853,0.0,0.0,0.0,371.225
4,9,4,0,0.0,0.0,0.0,0.36083335,0.0,0.0,0.0,565.8625
4,10,4,0,0.0,0.0,0.0,1.1216333,0.0,0.0,0.0,673.0625
4,11,4,0,0.0,0.0,0.0,1.72435,0.0,0.0,0.0,816.375
4,12,4,0,0.0,0.0,0.0,1.7443666,0.0,0.0,0.0,778.13336
4,13,4,0,0.0,0.0,0.0,1.7614334,0.0,0.0,0.0,723.6625
4,14,4,0,0.0,0.0,0.0,0.44815,0.0,0.0,0.0,640.4875
4,15,4,0,0.0,0.0,0.0,0.33713335,0.0,0.0,0.0,364.6375
4,16,4,0,0.0,0.0,0.0,0.5054333,0.0,0.0,0.0,485.80417
4,17,4,0,0.0,0.0,0.0,0.7916833,0.0,0.0,0.0,269.57083
4,18,4,0,0.0,0.0,0.0,0.94021666,0.0,0.0,0.0,77.270836
4,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5958333
4,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,5,0,0.0,0.0,0.0,1.2581167,0.0,0.0,0.0,18.708334
4,7,5,0,0.0,0.0,0.0,0.76086664,0.0,0.0,0.0,180.85834
4,8,5,0,0.0,0.0,0.0,0.46701667,0.0,0.0,0.0,344.82083
4,9,5,0,0.0,0.0,0.0,1.1347834,0.0,0.0,0.0,628.51666
4,10,5,0,0.0,0.0,0.0,2.3669167,0.0,0.0,0.0,795.625
4,11,5,0,0.0,0.0,0.0,2.7212334,0.0,0.0,0.0,898.15
4,12,5,0,0.0,0.0,0.0,2.01905,0.0,0.0,0.0,940.31665
4,13,5,0,0.0,0.0,0.0,0.42013332,0.0,0.0,0.0,901.0
4,14,5,0,0.0,0.0,0.0,0.43843332,0.0,0.0,0.0,819.875
4,15,5,0,0.0,0.0,0.0,0.52753335,0.0,0.0,0.0,676.6042
4,16,5,0,0.0,0.0,0.0,0.94318336,0.0,0.0,0.0,502.93332
4,17,5,0,0.0,0.0,0.0,1.7184334,0.0,0.0,0.0,281.65833
4,18,5,0,0.0,0.0,0.0,1.3761333,0.0,0.0,0.0,84.520836
4,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.475
4,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,6,0,0.0,0.0,0.0,0.8602333,0.0,0.0,0.0,16.316668
4,7,6,0,0.0,0.0,0.0,0.44495,0.0,0.0,0.0,187.55
4,8,6,0,0.0,0.0,0.0,0.6967667,0.0,0.0,0.0,439.5625
4,9,6,0,0.0,0.0,0.0,0.6145833,0.0,0.0,0.0,657.29584
4,10,6,0,0.0,0.0,0.0,2.3985167,0.0,0.0,0.0,819.67914
4,11,6,0,0.0,0.0,0.0,2.8189166,0.0,0.0,0.0,921.24585
4,12,6,0,0.0,0.0,0.0,1.98915,0.0,0.0,0.0,962.73334
4,13,6,0,0.0,0.0,0.0,0.39703333,0.0,0.0,0.0,945.25
4,14,6,0,0.0,0.0,0.0,0.5165167,0.0,0.0,0.0,873.4708
4,15,6,0,0.0,0.0,0.0,1.2033,0.0,0.0,0.0,738.0625
4,16,6,0,0.0,0.0,0.0,0.8487167,0.0,0.0,0.0,549.55
4,17,6,0,0.0,0.0,0.0,0.50151664,0.0,0.0,0.0,318.2875
4,18,6,0,0.0,0.0,0.0,0.5409333,0.0,0.0,0.0,87.9625
4,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2208333
4,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,6,7,0,0.0,0.0,0.0,0.83231664,0.0,0.0,0.0,17.320833
4,7,7,0,0.0,0.0,0.0,1.4083166,0.0,0.0,0.0,186.55833
4,8,7,0,0.0,0.0,0.0,1.6474667,0.0,0.0,0.0,426.74582
4,9,7,0,0.0,0.0,0.0,2.0078166,0.0,0.0,0.0,625.7833
4,10,7,0,0.0,0.0,0.0,2.4183667,0.0,0.0,0.0,782.57086
4,11,7,0,0.0,0.0,0.0,2.5145166,0.0,0.0,0.0,871.3875
4,12,7,0,0.0,0.0,0.0,2.2560334,0.0,0.0,0.0,917.0292
4,13,7,0,0.0,0.0,0.0,0.49735,0.0,0.0,0.0,907.2917
4,14,7,0,0.0,0.0,0.0,0.69766665,0.0,0.0,0.0,837.4375
4,15,7,0,0.0,0.0,0.0,0.78963333,0.0,0.0,0.0,712.55
4,16,7,0,0.0,0.0,0.0,1.0056334,0.0,0.0,0.0,532.7708
4,17,7,0,0.0,0.0,0.0,1.8688333,0.0,0.0,0.0,305.8875
4,18,7,0,0.0,0.0,0.0,1.5808667,0.0,0.0,0.0,85.120834
4,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7541667
4,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,1,0,0.0,0.0,0.0,0.52746665,0.0,0.0,0.0,18.85
5,7,1,0,0.0,0.0,0.0,0.5492333,0.0,0.0,0.0,183.425
5,8,1,0,0.0,0.0,0.0,0.4766,0.0,0.0,0.0,420.17917
5,9,1,0,0.0,0.0,0.0,0.5283667,0.0,0.0,0.0,616.6667
5,10,1,0,0.0,0.0,0.0,2.1284833,0.0,0.0,0.0,765.45416
5,11,1,0,0.0,0.0,0.0,2.5969667,0.0,0.0,0.0,857.24585
5,12,1,0,0.0,0.0,0.0,2.5820668,0.0,0.0,0.0,899.19586
5,13,1,0,0.0,0.0,0.0,0.48473334,0.0,0.0,0.0,894.80414
5,14,1,0,0.0,0.0,0.0,0.47053334,0.0,0.0,0.0,824.50836
5,15,1,0,0.0,0.0,0.0,0.66763335,0.0,0.0,0.0,696.725
5,16,1,0,0.0,0.0,0.0,0.5389,0.0,0.0,0.0,520.6042
5,17,1,0,0.0,0.0,0.0,0.5179,0.0,0.0,0.0,298.17084
5,18,1,0,0.0,0.0,0.0,2.5541167,0.0,0.0,0.0,82.333336
5,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7958333
5,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,2,0,0.0,0.0,0.0,0.7847667,0.0,0.0,0.0,19.541666
5,7,2,0,0.0,0.0,0.0,0.3771,0.0,0.0,0.0,178.73334
5,8,2,0,0.0,0.0,0.0,0.42663333,0.0,0.0,0.0,409.95
5,9,2,0,0.0,0.0,0.0,0.37956667,0.0,0.0,0.0,604.79584
5,10,2,0,0.0,0.0,0.0,1.98385,0.0,0.0,0.0,756.3
5,11,2,0,0.0,0.0,0.0,2.064,0.0,0.0,0.0,798.79584
5,12,2,0,0.0,0.0,0.0,2.5594,0.0,0.0,0.0,891.2167
5,13,2,0,0.0,0.0,0.0,0.75088334,0.0,0.0,0.0,883.575
5,14,2,0,0.0,0.0,0.0,0.35225,0.0,0.0,0.0,818.20416
5,15,2,0,0.0,0.0,0.0,0.35113335,0.0,0.0,0.0,691.45
5,16,2,0,0.0,0.0,0.0,2.4251666,0.0,0.0,0.0,514.175
5,17,2,0,0.0,0.0,0.0,4.1534,0.0,0.0,0.0,293.15
5,18,2,0,0.0,0.0,0.0,4.616317,0.0,0.0,0.0,79.36667
5,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7625
5,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,3,0,0.0,0.0,0.0,0.6964667,0.0,0.0,0.0,25.975
5,7,3,0,0.0,0.0,0.0,0.47171667,0.0,0.0,0.0,179.675
5,8,3,0,0.0,0.0,0.0,0.66265,0.0,0.0,0.0,394.6125
5,9,3,0,0.0,0.0,0.0,0.75706667,0.0,0.0,0.0,594.925
5,10,3,0,0.0,0.0,0.0,1.88425,0.0,0.0,0.0,737.14166
5,11,3,0,0.0,0.0,0.0,2.4053833,0.0,0.0,0.0,836.625
5,12,3,0,0.0,0.0,0.0,2.4809167,0.0,0.0,0.0,881.37085
5,13,3,0,0.0,0.0,0.0,0.46083334,0.0,0.0,0.0,865.575
5,14,3,0,0.0,0.0,0.0,0.37891668,0.0,0.0,0.0,802.45
5,15,3,0,0.0,0.0,0.0,1.3230166,0.0,0.0,0.0,677.57086
5,16,3,0,0.0,0.0,0.0,1.29415,0.0,0.0,0.0,499.2125
5,17,3,0,0.0,0.0,0.0,1.5407333,0.0,0.0,0.0,285.8875
5,18,3,0,0.0,0.0,0.0,1.5409334,0.0,0.0,0.0,79.6625
5,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7833333
5,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,4,0,0.0,0.0,0.0,0.70428336,0.0,0.0,0.0,20.383333
5,7,4,0,0.0,0.0,0.0,0.57451665,0.0,0.0,0.0,174.5375
5,8,4,0,0.0,0.0,0.0,0.6317,0.0,0.0,0.0,402.08334
5,9,4,0,0.0,0.0,0.0,0.95485,0.0,0.0,0.0,593.50415
5,10,4,0,0.0,0.0,0.0,2.33395,0.0,0.0,0.0,729.85
5,11,4,0,0.0,0.0,0.0,2.3892834,0.0,0.0,0.0,819.5417
5,12,4,0,0.0,0.0,0.0,2.6305332,0.0,0.0,0.0,864.07086
5,13,4,0,0.0,0.0,0.0,0.6463,0.0,0.0,0.0,857.9625
5,14,4,0,0.0,0.0,0.0,0.47701666,0.0,0.0,0.0,800.7833
5,15,4,0,0.0,0.0,0.0,0.47708333,0.0,0.0,0.0,674.94586
5,16,4,0,0.0,0.0,0.0,0.5577,0.0,0.0,0.0,500.47083
5,17,4,0,0.0,0.0,0.0,0.6304333,0.0,0.0,0.0,288.28333
5,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.458336
5,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0583334
5,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.229166
5,7,5,0,0.0,0.0,0.0,0.44391668,0.0,0.0,0.0,184.84166
5,8,5,0,0.0,0.0,0.0,0.43691668,0.0,0.0,0.0,373.47916
5,9,5,0,0.0,0.0,0.0,0.37916666,0.0,0.0,0.0,593.7917
5,10,5,0,0.0,0.0,0.0,2.0624833,0.0,0.0,0.0,770.8958
5,11,5,0,0.0,0.0,0.0,2.2804334,0.0,0.0,0.0,811.925
5,12,5,0,0.0,0.0,0.0,2.3895667,0.0,0.0,0.0,842.69165
5,13,5,0,0.0,0.0,0.0,0.55195,0.0,0.0,0.0,815.6667
5,14,5,0,0.0,0.0,0.0,0.7353333,0.0,0.0,0.0,774.3
5,15,5,0,0.0,0.0,0.0,0.67361665,0.0,0.0,0.0,479.16666
5,16,5,0,0.0,0.0,0.0,0.6903,0.0,0.0,0.0,531.26666
5,17,5,0,0.0,0.0,0.0,0.9052333,0.0,0.0,0.0,250.05
5,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.79583
5,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.445833
5,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,6,0,0.0,0.0,0.0,0.7730333,0.0,0.0,0.0,0.0
5,7,6,0,0.0,0.0,0.0,0.508,0.0,0.0,0.0,29.741667
5,8,6,0,0.0,0.0,0.0,0.3986,0.0,0.0,0.0,93.9125
5,9,6,0,0.0,0.0,0.0,0.406,0.0,0.0,0.0,111.96667
5,10,6,0,0.0,0.0,0.0,0.43971667,0.0,0.0,0.0,60.045834
5,11,6,0,0.0,0.0,0.0,0.9471167,0.0,0.0,0.0,165.49167
5,12,6,0,0.0,0.0,0.0,1.4613,0.0,0.0,0.0,345.5125
5,13,6,0,0.0,0.0,0.0,1.1492167,0.0,0.0,0.0,161.825
5,14,6,0,0.0,0.0,0.0,1.5102167,0.0,0.0,0.0,125.02917
5,15,6,0,0.0,0.0,0.0,1.3459,0.0,0.0,0.0,70.57083
5,16,6,0,0.0,0.0,0.0,0.98048335,0.0,0.0,0.0,91.333336
5,17,6,0,0.0,0.0,0.0,1.0764,0.0,0.0,0.0,67.65
5,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.516666
5,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7916667
5,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0875
5,7,7,0,0.0,0.0,0.0,0.55263335,0.0,0.0,0.0,88.191666
5,8,7,0,0.0,0.0,0.0,0.86661667,0.0,0.0,0.0,204.97084
5,9,7,0,0.0,0.0,0.0,2.5758834,0.0,0.0,0.0,295.9
5,10,7,0,0.0,0.0,0.0,2.15155,0.0,0.0,0.0,443.32083
5,11,7,0,0.0,0.0,0.0,2.7266333,0.0,0.0,0.0,552.225
5,12,7,0,0.0,0.0,0.0,1.4032333,0.0,0.0,0.0,477.53333
5,13,7,0,0.0,0.0,0.0,2.5422168,0.0,0.0,0.0,322.875
5,14,7,0,0.0,0.0,0.0,4.5896,0.0,0.0,0.0,39.3
5,15,7,0,0.0,0.0,0.0,1.41045,0.0,0.0,0.0,571.9667
5,16,7,0,0.0,0.0,0.0,1.3335333,0.0,0.0,0.0,388.35416
5,17,7,0,0.0,0.0,0.0,1.2578666,0.0,0.0,0.0,135.88333
5,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.979164
5,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.65
5,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,1,0,0.0,0.0,0.0,0.7628667,0.0,0.0,0.0,25.354166
5,7,1,0,0.0,0.0,0.0,0.37008333,0.0,0.0,0.0,201.525
5,8,1,0,0.0,0.0,0.0,0.33916667,0.0,0.0,0.0,369.475
5,9,1,0,0.0,0.0,0.0,0.41421667,0.0,0.0,0.0,400.39584
5,10,1,0,0.0,0.0,0.0,2.0132167,0.0,0.0,0.0,771.7208
5,11,1,0,0.0,0.0,0.0,2.6058333,0.0,0.0,0.0,891.36664
5,12,1,0,0.0,0.0,0.0,2.18435,0.0,0.0,0.0,932.4083
5,13,1,0,0.0,0.0,0.0,0.39473334,0.0,0.0,0.0,922.89166
5,14,1,0,0.0,0.0,0.0,0.31665,0.0,0.0,0.0,844.9083
5,15,1,0,0.0,0.0,0.0,0.43976668,0.0,0.0,0.0,696.8333
5,16,1,0,0.0,0.0,0.0,0.31865,0.0,0.0,0.0,523.92914
5,17,1,0,0.0,0.0,0.0,0.46506667,0.0,0.0,0.0,292.97916
5,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.958336
5,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8666666
5,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,2,0,0.0,0.0,0.0,0.6421667,0.0,0.0,0.0,27.329166
5,7,2,0,0.0,0.0,0.0,0.37676665,0.0,0.0,0.0,183.33333
5,8,2,0,0.0,0.0,0.0,0.37016666,0.0,0.0,0.0,283.02084
5,9,2,0,0.0,0.0,0.0,0.43696666,0.0,0.0,0.0,211.2875
5,10,2,0,0.0,0.0,0.0,0.7235,0.0,0.0,0.0,369.65
5,11,2,0,0.0,0.0,0.0,2.4455667,0.0,0.0,0.0,853.2083
5,12,2,0,0.0,0.0,0.0,2.71145,0.0,0.0,0.0,905.5292
5,13,2,0,0.0,0.0,0.0,1.2073166,0.0,0.0,0.0,887.80414
5,14,2,0,0.0,0.0,0.0,0.4723,0.0,0.0,0.0,819.8875
5,15,2,0,0.0,0.0,0.0,0.90085,0.0,0.0,0.0,710.7125
5,16,2,0,0.0,0.0,0.0,0.75056666,0.0,0.0,0.0,371.62918
5,17,2,0,0.0,0.0,0.0,0.93978333,0.0,0.0,0.0,293.35416
5,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.19583
5,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20833333
5,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,7,3,0,0.0,0.0,0.0,0.3913,0.0,0.0,0.0,23.716667
5,8,3,0,0.0,0.0,0.0,0.4351,0.0,0.0,0.0,99.708336
5,9,3,0,0.0,0.0,0.0,0.67191666,0.0,0.0,0.0,266.47083
5,10,3,0,0.0,0.0,0.0,1.0310667,0.0,0.0,0.0,363.3
5,11,3,0,0.0,0.0,0.0,0.94806665,0.0,0.0,0.0,213.46666
5,12,3,0,0.0,0.0,0.0,0.8074333,0.0,0.0,0.0,123.125
5,13,3,0,0.0,0.0,0.0,0.36121666,0.0,0.0,0.0,263.0375
5,14,3,0,0.0,0.0,0.0,0.40291667,0.0,0.0,0.0,332.14584
5,15,3,0,0.0,0.0,0.0,2.2492166,0.0,0.0,0.0,194.58333
5,16,3,0,0.0,0.0,0.0,1.0014666,0.0,0.0,0.0,217.62917
5,17,3,0,0.0,0.0,0.0,0.79815,0.0,0.0,0.0,122.15417
5,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.195835
5,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.183334
5,7,4,0,0.0,0.0,0.0,0.38706666,0.0,0.0,0.0,194.025
5,8,4,0,0.0,0.0,0.0,0.35973334,0.0,0.0,0.0,415.95416
5,9,4,0,0.0,0.0,0.0,0.36893332,0.0,0.0,0.0,625.1042
5,10,4,0,0.0,0.0,0.0,2.01735,0.0,0.0,0.0,766.00415
5,11,4,0,0.0,0.0,0.0,2.78265,0.0,0.0,0.0,859.2125
5,12,4,0,0.0,0.0,0.0,2.6180665,0.0,0.0,0.0,897.1583
5,13,4,0,0.0,0.0,0.0,0.77391666,0.0,0.0,0.0,885.67914
5,14,4,0,0.0,0.0,0.0,0.32875,0.0,0.0,0.0,818.87085
5,15,4,0,0.0,0.0,0.0,0.43503332,0.0,0.0,0.0,701.7208
5,16,4,0,0.0,0.0,0.0,0.53455,0.0,0.0,0.0,530.5875
5,17,4,0,0.0,0.0,0.0,2.07415,0.0,0.0,0.0,312.5625
5,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.45
5,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4958334
5,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,5,0,0.0,0.0,0.0,0.81285,0.0,0.0,0.0,30.6875
5,7,5,0,0.0,0.0,0.0,0.5337667,0.0,0.0,0.0,195.49583
5,8,5,0,0.0,0.0,0.0,0.36445,0.0,0.0,0.0,429.52917
5,9,5,0,0.0,0.0,0.0,0.38328335,0.0,0.0,0.0,631.4792
5,10,5,0,0.0,0.0,0.0,2.0100667,0.0,0.0,0.0,776.5875
5,11,5,0,0.0,0.0,0.0,2.5688167,0.0,0.0,0.0,871.775
5,12,5,0,0.0,0.0,0.0,2.1324666,0.0,0.0,0.0,910.7292
5,13,5,0,0.0,0.0,0.0,0.39006665,0.0,0.0,0.0,905.6667
5,14,5,0,0.0,0.0,0.0,0.40133333,0.0,0.0,0.0,844.375
5,15,5,0,0.0,0.0,0.0,0.37263334,0.0,0.0,0.0,725.07086
5,16,5,0,0.0,0.0,0.0,0.8138,0.0,0.0,0.0,548.37915
5,17,5,0,0.0,0.0,0.0,1.6038834,0.0,0.0,0.0,327.16666
5,18,5,0,0.0,0.0,0.0,0.9837833,0.0,0.0,0.0,95.6875
5,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6625
5,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.216667
5,7,6,0,0.0,0.0,0.0,0.44606668,0.0,0.0,0.0,179.0389
5,8,6,0,0.0,0.0,0.0,0.36455,0.0,0.0,0.0,430.44583
5,9,6,0,0.0,0.0,0.0,0.5203,0.0,0.0,0.0,630.80835
5,10,6,0,0.0,0.0,0.0,2.2979834,0.0,0.0,0.0,812.7125
5,11,6,0,0.0,0.0,0.0,2.6696167,0.0,0.0,0.0,908.50836
5,12,6,0,0.0,0.0,0.0,2.1507833,0.0,0.0,0.0,945.99585
5,13,6,0,0.0,0.0,0.0,0.5808667,0.0,0.0,0.0,923.9125
5,14,6,0,0.0,0.0,0.0,0.8196833,0.0,0.0,0.0,850.35834
5,15,6,0,0.0,0.0,0.0,0.66205,0.0,0.0,0.0,718.1625
5,16,6,0,0.0,0.0,0.0,0.43345,0.0,0.0,0.0,540.8458
5,17,6,0,0.0,0.0,0.0,0.76121664,0.0,0.0,0.0,320.14584
5,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.11667
5,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3416667
5,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,7,0,0.0,0.0,0.0,0.7087167,0.0,0.0,0.0,30.720833
5,7,7,0,0.0,0.0,0.0,1.0682666,0.0,0.0,0.0,202.65834
5,8,7,0,0.0,0.0,0.0,0.6874833,0.0,0.0,0.0,443.1625
5,9,7,0,0.0,0.0,0.0,0.36576667,0.0,0.0,0.0,645.7
5,10,7,0,0.0,0.0,0.0,2.1144834,0.0,0.0,0.0,796.6458
5,11,7,0,0.0,0.0,0.0,2.5531666,0.0,0.0,0.0,894.7167
5,12,7,0,0.0,0.0,0.0,1.9727666,0.0,0.0,0.0,937.30835
5,13,7,0,0.0,0.0,0.0,0.35228333,0.0,0.0,0.0,924.24585
5,14,7,0,0.0,0.0,0.0,0.34165,0.0,0.0,0.0,847.6
5,15,7,0,0.0,0.0,0.0,0.38853332,0.0,0.0,0.0,713.13336
5,16,7,0,0.0,0.0,0.0,0.36173335,0.0,0.0,0.0,543.0333
5,17,7,0,0.0,0.0,0.0,0.37193334,0.0,0.0,0.0,316.225
5,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.79583
5,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.516667
5,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,1,0,0.0,0.0,0.0,0.7002667,0.0,0.0,0.0,5.545833
5,7,1,0,0.0,0.0,0.0,0.36303332,0.0,0.0,0.0,37.675
5,8,1,0,0.0,0.0,0.0,0.34718335,0.0,0.0,0.0,73.29583
5,9,1,0,0.0,0.0,0.0,0.34245,0.0,0.0,0.0,141.025
5,10,1,0,0.0,0.0,0.0,0.46923333,0.0,0.0,0.0,349.725
5,11,1,0,0.0,0.0,0.0,0.64676666,0.0,0.0,0.0,426.425
5,12,1,0,0.0,0.0,0.0,1.04895,0.0,0.0,0.0,505.0375
5,13,1,0,0.0,0.0,0.0,0.4094334,0.0,0.0,0.0,323.44583
5,14,1,0,0.0,0.0,0.0,0.45436665,0.0,0.0,0.0,399.9625
5,15,1,0,0.0,0.0,0.0,0.78495,0.0,0.0,0.0,749.4167
5,16,1,0,0.0,0.0,0.0,0.6209667,0.0,0.0,0.0,400.20834
5,17,1,0,0.0,0.0,0.0,1.2534,0.0,0.0,0.0,366.77917
5,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.525
5,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3875
5,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.458334
5,7,2,0,0.0,0.0,0.0,0.456,0.0,0.0,0.0,131.85417
5,8,2,0,0.0,0.0,0.0,0.37761667,0.0,0.0,0.0,221.6625
5,9,2,0,0.0,0.0,0.0,0.3639,0.0,0.0,0.0,248.63333
5,10,2,0,0.0,0.0,0.0,0.38655,0.0,0.0,0.0,340.925
5,11,2,0,0.0,0.0,0.0,0.7679167,0.0,0.0,0.0,439.925
5,12,2,0,0.0,0.0,0.0,1.34735,0.0,0.0,0.0,586.7167
5,13,2,0,0.0,0.0,0.0,0.47238335,0.0,0.0,0.0,364.75418
5,14,2,0,0.0,0.0,0.0,0.32836667,0.0,0.0,0.0,258.03333
5,15,2,0,0.0,0.0,0.0,0.38855,0.0,0.0,0.0,141.24167
5,16,2,0,0.0,0.0,0.0,0.5084,0.0,0.0,0.0,70.8
5,17,2,0,0.0,0.0,0.0,1.0417167,0.0,0.0,0.0,35.408333
5,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0
5,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9708333
5,7,3,0,0.0,0.0,0.0,0.35096666,0.0,0.0,0.0,33.095833
5,8,3,0,0.0,0.0,0.0,0.33798334,0.0,0.0,0.0,77.5375
5,9,3,0,0.0,0.0,0.0,0.3815,0.0,0.0,0.0,99.458336
5,10,3,0,0.0,0.0,0.0,0.3078,0.0,0.0,0.0,104.229164
5,11,3,0,0.0,0.0,0.0,0.36561668,0.0,0.0,0.0,99.066666
5,12,3,0,0.0,0.0,0.0,0.31981668,0.0,0.0,0.0,77.4
5,13,3,0,0.0,0.0,0.0,0.39341667,0.0,0.0,0.0,68.5
5,14,3,0,0.0,0.0,0.0,1.56645,0.0,0.0,0.0,52.491665
5,15,3,0,0.0,0.0,0.0,7.3473835,0.0,0.0,0.0,66.60833
5,16,3,0,0.0,0.0,0.0,1.5700834,0.0,0.0,0.0,48.5875
5,17,3,0,0.0,0.0,0.0,0.9985,0.0,0.0,0.0,25.470833
5,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.958334
5,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.420833
5,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.329166
5,7,4,0,0.0,0.0,0.0,0.7757889,0.0,0.0,0.0,212.75833
5,8,4,0,0.0,0.0,0.0,0.5065,0.0,0.0,0.0,454.34583
5,9,4,0,0.0,0.0,0.0,0.5309333,0.0,0.0,0.0,658.3458
5,10,4,0,0.0,0.0,0.0,2.5122166,0.0,0.0,0.0,802.79584
5,11,4,0,0.0,0.0,0.0,3.0860834,0.0,0.0,0.0,885.9583
5,12,4,0,0.0,0.0,0.0,2.9775,0.0,0.0,0.0,927.2208
5,13,4,0,0.0,0.0,0.0,0.7801667,0.0,0.0,0.0,918.87085
5,14,4,0,0.0,0.0,0.0,0.90536666,0.0,0.0,0.0,851.2208
5,15,4,0,0.0,0.0,0.0,0.5635833,0.0,0.0,0.0,722.075
5,16,4,0,0.0,0.0,0.0,0.4127,0.0,0.0,0.0,536.0333
5,17,4,0,0.0,0.0,0.0,0.40888333,0.0,0.0,0.0,318.95416
5,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.95417
5,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0583334
5,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.95
5,7,5,0,0.0,0.0,0.0,0.42626667,0.0,0.0,0.0,212.65
5,8,5,0,0.0,0.0,0.0,0.38875,0.0,0.0,0.0,453.4625
5,9,5,0,0.0,0.0,0.0,0.36116666,0.0,0.0,0.0,658.075
5,10,5,0,0.0,0.0,0.0,2.2043333,0.0,0.0,0.0,809.425
5,11,5,0,0.0,0.0,0.0,2.8526165,0.0,0.0,0.0,903.5833
5,12,5,0,0.0,0.0,0.0,2.1249833,0.0,0.0,0.0,935.30414
5,13,5,0,0.0,0.0,0.0,0.36755,0.0,0.0,0.0,912.475
5,14,5,0,0.0,0.0,0.0,0.33516666,0.0,0.0,0.0,833.44165
5,15,5,0,0.0,0.0,0.0,0.34083334,0.0,0.0,0.0,710.19165
5,16,5,0,0.0,0.0,0.0,0.3148,0.0,0.0,0.0,537.05835
5,17,5,0,0.0,0.0,0.0,2.2019,0.0,0.0,0.0,322.3125
5,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.85833
5,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5041666
5,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.216667
5,7,6,0,0.0,0.0,0.0,1.2184666,0.0,0.0,0.0,210.0
5,8,6,0,0.0,0.0,0.0,1.3371167,0.0,0.0,0.0,439.17084
5,9,6,0,0.0,0.0,0.0,0.75876665,0.0,0.0,0.0,626.8375
5,10,6,0,0.0,0.0,0.0,2.2741833,0.0,0.0,0.0,775.75
5,11,6,0,0.0,0.0,0.0,3.0202832,0.0,0.0,0.0,863.98334
5,12,6,0,0.0,0.0,0.0,3.0372167,0.0,0.0,0.0,882.3875
5,13,6,0,0.0,0.0,0.0,0.66325,0.0,0.0,0.0,879.42084
5,14,6,0,0.0,0.0,0.0,0.7391667,0.0,0.0,0.0,818.0625
5,15,6,0,0.0,0.0,0.0,0.6300833,0.0,0.0,0.0,693.775
5,16,6,0,0.0,0.0,0.0,0.7449667,0.0,0.0,0.0,527.37915
5,17,6,0,0.0,0.0,0.0,0.65721667,0.0,0.0,0.0,320.94583
5,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.32917
5,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9875
5,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.370832
5,7,7,0,0.0,0.0,0.0,0.4478,0.0,0.0,0.0,206.7375
5,8,7,0,0.0,0.0,0.0,0.7352,0.0,0.0,0.0,431.4
5,9,7,0,0.0,0.0,0.0,0.6780667,0.0,0.0,0.0,617.6583
5,10,7,0,0.0,0.0,0.0,2.3366833,0.0,0.0,0.0,757.6458
5,11,7,0,0.0,0.0,0.0,2.97975,0.0,0.0,0.0,852.125
5,12,7,0,0.0,0.0,0.0,0.897,0.0,0.0,0.0,895.62085
5,13,7,0,0.0,0.0,0.0,3.34925,0.0,0.0,0.0,882.74164
5,14,7,0,0.0,0.0,0.0,4.0819836,0.0,0.0,0.0,826.57086
5,15,7,0,0.0,0.0,0.0,3.10225,0.0,0.0,0.0,713.04584
5,16,7,0,0.0,0.0,0.0,2.5072834,0.0,0.0,0.0,537.10834
5,17,7,0,0.0,0.0,0.0,3.3853166,0.0,0.0,0.0,322.425
5,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.9625
5,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2541667
5,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.941668
5,7,1,0,0.0,0.0,0.0,0.7011,0.0,0.0,0.0,206.05417
5,8,1,0,0.0,0.0,0.0,0.5436,0.0,0.0,0.0,429.81668
5,9,1,0,0.0,0.0,0.0,0.5525,0.0,0.0,0.0,612.1042
5,10,1,0,0.0,0.0,0.0,2.1330333,0.0,0.0,0.0,752.425
5,11,1,0,0.0,0.0,0.0,2.5429168,0.0,0.0,0.0,835.7167
5,12,1,0,0.0,0.0,0.0,2.6876166,0.0,0.0,0.0,872.6042
5,13,1,0,0.0,0.0,0.0,0.62301666,0.0,0.0,0.0,864.475
5,14,1,0,0.0,0.0,0.0,0.53131664,0.0,0.0,0.0,788.05835
5,15,1,0,0.0,0.0,0.0,0.48655,0.0,0.0,0.0,687.75
5,16,1,0,0.0,0.0,0.0,2.1831,0.0,0.0,0.0,513.1542
5,17,1,0,0.0,0.0,0.0,3.7230666,0.0,0.0,0.0,311.57916
5,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.816666
5,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.329166
5,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.175
5,7,2,0,0.0,0.0,0.0,0.557725,0.0,0.0,0.0,202.72292
5,8,2,0,0.0,0.0,0.0,0.5736333,0.0,0.0,0.0,423.9375
5,9,2,0,0.0,0.0,0.0,0.5291,0.0,0.0,0.0,606.875
5,10,2,0,0.0,0.0,0.0,2.13285,0.0,0.0,0.0,745.57916
5,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,828.31665
5,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,878.17914
5,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,872.1667
5,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,814.2833
5,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,698.6458
5,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,526.4875
5,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,312.66666
5,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.07083
5,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.641667
5,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.045834
5,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.93333
5,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,427.25418
5,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,584.3125
5,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,740.30835
5,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,806.2167
5,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,816.86664
5,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,847.49585
5,14,3,0,0.0,0.0,0.0,3.5602834,0.0,0.0,0.0,776.10834
5,15,3,0,0.0,0.0,0.0,1.5048,0.0,0.0,0.0,697.15
5,16,3,0,0.0,0.0,0.0,1.1292334,0.0,0.0,0.0,509.34583
5,17,3,0,0.0,0.0,0.0,1.1861833,0.0,0.0,0.0,326.87082
5,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.3
5,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.125
5,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.029166
5,7,4,0,0.0,0.0,0.0,0.65101665,0.0,0.0,0.0,89.354164
5,8,4,0,0.0,0.0,0.0,0.83571666,0.0,0.0,0.0,206.425
5,9,4,0,0.0,0.0,0.0,0.72148335,0.0,0.0,0.0,417.12082
5,10,4,0,0.0,0.0,0.0,1.8822833,0.0,0.0,0.0,708.1458
5,11,4,0,0.0,0.0,0.0,1.7484167,0.0,0.0,0.0,684.3333
5,12,4,0,0.0,0.0,0.0,2.5025,0.0,0.0,0.0,865.49164
5,13,4,0,0.0,0.0,0.0,1.3605833,0.0,0.0,0.0,910.30414
5,14,4,0,0.0,0.0,0.0,0.93803334,0.0,0.0,0.0,845.48334
5,15,4,0,0.0,0.0,0.0,0.6770333,0.0,0.0,0.0,718.3375
5,16,4,0,0.0,0.0,0.0,2.64045,0.0,0.0,0.0,543.9667
5,17,4,0,0.0,0.0,0.0,1.9030666,0.0,0.0,0.0,329.15833
5,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.3375
5,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.025
5,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.225
5,7,5,0,0.0,0.0,0.0,0.43853334,0.0,0.0,0.0,80.333336
5,8,5,0,0.0,0.0,0.0,0.34928334,0.0,0.0,0.0,248.71875
5,9,5,0,0.0,0.0,0.0,0.4121,0.0,0.0,0.0,483.02917
5,10,5,0,0.0,0.0,0.0,1.6431167,0.0,0.0,0.0,663.8625
5,11,5,0,0.0,0.0,0.0,0.8026583,0.0,0.0,0.0,436.96875
5,12,5,0,0.0,0.0,0.0,1.8700334,0.0,0.0,0.0,714.06665
5,13,5,0,0.0,0.0,0.0,1.2688833,0.0,0.0,0.0,590.32086
5,14,5,0,0.0,0.0,0.0,0.37573335,0.0,0.0,0.0,834.3458
5,15,5,0,0.0,0.0,0.0,0.39551666,0.0,0.0,0.0,675.98334
5,16,5,0,0.0,0.0,0.0,0.49476665,0.0,0.0,0.0,542.17084
5,17,5,0,0.0,0.0,0.0,1.4398667,0.0,0.0,0.0,323.4125
5,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.30417
5,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.7125
5,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.991665
5,7,6,0,0.0,0.0,0.0,0.53001666,0.0,0.0,0.0,175.78334
5,8,6,0,0.0,0.0,0.0,0.55736667,0.0,0.0,0.0,434.99582
5,9,6,0,0.0,0.0,0.0,0.3703,0.0,0.0,0.0,572.0917
5,10,6,0,0.0,0.0,0.0,1.9463834,0.0,0.0,0.0,729.7625
5,11,6,0,0.0,0.0,0.0,2.7681668,0.0,0.0,0.0,868.6875
5,12,6,0,0.0,0.0,0.0,3.2183332,0.0,0.0,0.0,903.8375
5,13,6,0,0.0,0.0,0.0,1.49065,0.0,0.0,0.0,890.37085
5,14,6,0,0.0,0.0,0.0,0.98833334,0.0,0.0,0.0,818.50415
5,15,6,0,0.0,0.0,0.0,0.9249667,0.0,0.0,0.0,704.07086
5,16,6,0,0.0,0.0,0.0,2.1171,0.0,0.0,0.0,537.87915
5,17,6,0,0.0,0.0,0.0,2.3619168,0.0,0.0,0.0,328.54584
5,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.833336
5,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.029166
5,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.041668
5,7,7,0,0.0,0.0,0.0,0.87191665,0.0,0.0,0.0,202.925
5,8,7,0,0.0,0.0,0.0,0.7374167,0.0,0.0,0.0,429.57083
5,9,7,0,0.0,0.0,0.0,0.74181664,0.0,0.0,0.0,616.9375
5,10,7,0,0.0,0.0,0.0,2.3684165,0.0,0.0,0.0,757.05414
5,11,7,0,0.0,0.0,0.0,2.7266,0.0,0.0,0.0,839.99164
5,12,7,0,0.0,0.0,0.0,2.7752666,0.0,0.0,0.0,872.2125
5,13,7,0,0.0,0.0,0.0,0.8053333,0.0,0.0,0.0,867.67914
5,14,7,0,0.0,0.0,0.0,1.4231167,0.0,0.0,0.0,805.2792
5,15,7,0,0.0,0.0,0.0,1.3024666,0.0,0.0,0.0,685.525
5,16,7,0,0.0,0.0,0.0,1.1249,0.0,0.0,0.0,510.43854
5,17,7,0,0.0,0.0,0.0,1.8225833,0.0,0.0,0.0,316.55
5,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.63333
5,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.558333
5,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,1,0,0.0,0.0,0.0,1.4777,0.0,0.0,0.0,52.104168
5,7,1,0,0.0,0.0,0.0,0.42086667,0.0,0.0,0.0,170.54584
5,8,1,0,0.0,0.0,0.0,0.50848335,0.0,0.0,0.0,430.50833
5,9,1,0,0.0,0.0,0.0,0.38538334,0.0,0.0,0.0,609.6604
5,10,1,0,0.0,0.0,0.0,1.7107,0.0,0.0,0.0,669.675
5,11,1,0,0.0,0.0,0.0,2.95995,0.0,0.0,0.0,794.4583
5,12,1,0,0.0,0.0,0.0,3.1022832,0.0,0.0,0.0,841.89166
5,13,1,0,0.0,0.0,0.0,2.3224,0.0,0.0,0.0,867.1458
5,14,1,0,0.0,0.0,0.0,1.0526667,0.0,0.0,0.0,800.18335
5,15,1,0,0.0,0.0,0.0,1.3877167,0.0,0.0,0.0,684.0833
5,16,1,0,0.0,0.0,0.0,0.62018335,0.0,0.0,0.0,419.55417
5,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.99583
5,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.708336
5,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2625
5,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,2,0,0.0,0.0,0.0,1.0049334,0.0,0.0,0.0,26.4375
5,7,2,0,0.0,0.0,0.0,0.34841666,0.0,0.0,0.0,97.86667
5,8,2,0,0.0,0.0,0.0,0.42431667,0.0,0.0,0.0,283.09167
5,9,2,0,0.0,0.0,0.0,0.32333332,0.0,0.0,0.0,483.85
5,10,2,0,0.0,0.0,0.0,1.73675,0.0,0.0,0.0,693.2833
5,11,2,0,0.0,0.0,0.0,2.5127168,0.0,0.0,0.0,824.74164
5,12,2,0,0.0,0.0,0.0,2.5969167,0.0,0.0,0.0,859.80835
5,13,2,0,0.0,0.0,0.0,0.8585,0.0,0.0,0.0,876.0917
5,14,2,0,0.0,0.0,0.0,0.41658333,0.0,0.0,0.0,800.98334
5,15,2,0,0.0,0.0,0.0,0.36206666,0.0,0.0,0.0,669.68335
5,16,2,0,0.0,0.0,0.0,0.7575833,0.0,0.0,0.0,538.1875
5,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.45
5,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.49167
5,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.45
5,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,6,3,0,0.0,0.0,0.0,0.83931667,0.0,0.0,0.0,11.079166
5,7,3,0,0.0,0.0,0.0,0.37096667,0.0,0.0,0.0,73.00833
5,8,3,0,0.0,0.0,0.0,0.39678332,0.0,0.0,0.0,119.6125
5,9,3,0,0.0,0.0,0.0,0.35586667,0.0,0.0,0.0,291.3625
5,10,3,0,0.0,0.0,0.0,0.69698334,0.0,0.0,0.0,410.89166
5,11,3,0,0.0,0.0,0.0,0.77246666,0.0,0.0,0.0,443.24582
5,12,3,0,0.0,0.0,0.0,1.5294167,0.0,0.0,0.0,610.2792
5,13,3,0,0.0,0.0,0.0,1.3870333,0.0,0.0,0.0,605.61664
5,14,3,0,0.0,0.0,0.0,0.66788334,0.0,0.0,0.0,487.6875
5,15,3,0,0.0,0.0,0.0,0.58185,0.0,0.0,0.0,338.6375
5,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.25418
5,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.85834
5,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.76667
5,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.85
5,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.020833
6,7,4,0,0.0,0.0,0.0,0.496,0.0,0.0,0.0,89.145836
6,8,4,0,0.0,0.0,0.0,0.39753333,0.0,0.0,0.0,487.09167
6,9,4,0,0.0,0.0,0.0,0.35471666,0.0,0.0,0.0,451.99582
6,10,4,0,0.0,0.0,0.0,1.7874833,0.0,0.0,0.0,709.48334
6,11,4,0,0.0,0.0,0.0,2.4221666,0.0,0.0,0.0,838.4667
6,12,4,0,0.0,0.0,0.0,2.5046167,0.0,0.0,0.0,874.6667
6,13,4,0,0.0,0.0,0.0,0.5118333,0.0,0.0,0.0,865.95
6,14,4,0,0.0,0.0,0.0,0.48396668,0.0,0.0,0.0,800.95
6,15,4,0,0.0,0.0,0.0,0.35955,0.0,0.0,0.0,683.74164
6,16,4,0,0.0,0.0,0.0,0.38243333,0.0,0.0,0.0,507.8125
6,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,300.65
6,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.7625
6,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.7625
6,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,5,0,0.0,0.0,0.0,1.7271,0.0,0.0,0.0,22.408333
6,7,5,0,0.0,0.0,0.0,0.514,0.0,0.0,0.0,130.4125
6,8,5,0,0.0,0.0,0.0,0.41456667,0.0,0.0,0.0,384.76666
6,9,5,0,0.0,0.0,0.0,1.2627167,0.0,0.0,0.0,501.075
6,10,5,0,0.0,0.0,0.0,1.9753166,0.0,0.0,0.0,765.625
6,11,5,0,0.0,0.0,0.0,2.4163334,0.0,0.0,0.0,838.4667
6,12,5,0,0.0,0.0,0.0,2.4774,0.0,0.0,0.0,874.6667
6,13,5,0,0.0,0.0,0.0,0.5980167,0.0,0.0,0.0,865.95
6,14,5,0,0.0,0.0,0.0,0.38596666,0.0,0.0,0.0,800.95
6,15,5,0,0.0,0.0,0.0,0.5302,0.0,0.0,0.0,526.07086
6,16,5,0,0.0,0.0,0.0,1.66665,0.0,0.0,0.0,104.0
6,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.46667
6,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.91875
6,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.470833
6,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,6,0,0.0,0.0,0.0,1.2176666,0.0,0.0,0.0,27.9125
6,7,6,0,0.0,0.0,0.0,0.97096664,0.0,0.0,0.0,144.54167
6,8,6,0,0.0,0.0,0.0,1.0254333,0.0,0.0,0.0,390.91666
6,9,6,0,0.0,0.0,0.0,0.7482333,0.0,0.0,0.0,543.3375
6,10,6,0,0.0,0.0,0.0,1.5703666,0.0,0.0,0.0,636.5917
6,11,6,0,0.0,0.0,0.0,1.24885,0.0,0.0,0.0,760.73334
6,12,6,0,0.0,0.0,0.0,2.285,0.0,0.0,0.0,785.15
6,13,6,0,0.0,0.0,0.0,1.3302166,0.0,0.0,0.0,781.2083
6,14,6,0,0.0,0.0,0.0,0.66538334,0.0,0.0,0.0,726.24164
6,15,6,0,0.0,0.0,0.0,0.74315,0.0,0.0,0.0,524.8458
6,16,6,0,0.0,0.0,0.0,0.5032333,0.0,0.0,0.0,490.34167
6,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.70416
6,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.458336
6,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.066668
6,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,7,0,0.0,0.0,0.0,0.92446667,0.0,0.0,0.0,35.3625
6,7,7,0,0.0,0.0,0.0,0.8502,0.0,0.0,0.0,159.0125
6,8,7,0,0.0,0.0,0.0,0.87231666,0.0,0.0,0.0,347.55417
6,9,7,0,0.0,0.0,0.0,1.55115,0.0,0.0,0.0,290.95
