month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,10,7,0,0.0,0.0,0.0,2.9490833,0.0,0.0,0.0,728.5417
6,11,7,0,0.0,0.0,0.0,1.9722667,0.0,0.0,0.0,747.74164
6,12,7,0,0.0,0.0,0.0,2.86925,0.0,0.0,0.0,874.6667
6,13,7,0,0.0,0.0,0.0,0.82103336,0.0,0.0,0.0,865.95
6,14,7,0,0.0,0.0,0.0,1.0265666,0.0,0.0,0.0,750.75
6,15,7,0,0.0,0.0,0.0,3.5123167,0.0,0.0,0.0,599.67914
6,16,7,0,0.0,0.0,0.0,1.8433334,0.0,0.0,0.0,480.84167
6,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.875
6,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.2625
6,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.304167
6,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,1,0,0.0,0.0,0.0,1.42605,0.0,0.0,0.0,30.6625
6,7,1,0,0.0,0.0,0.0,0.71931666,0.0,0.0,0.0,127.15417
6,8,1,0,0.0,0.0,0.0,0.36545,0.0,0.0,0.0,520.3125
6,9,1,0,0.0,0.0,0.0,0.64561665,0.0,0.0,0.0,491.92084
6,10,1,0,0.0,0.0,0.0,3.0553834,0.0,0.0,0.0,757.8875
6,11,1,0,0.0,0.0,0.0,2.8701668,0.0,0.0,0.0,762.81665
6,12,1,0,0.0,0.0,0.0,2.59,0.0,0.0,0.0,803.5
6,13,1,0,0.0,0.0,0.0,3.1068168,0.0,0.0,0.0,793.31665
6,14,1,0,0.0,0.0,0.0,3.5990388,0.0,0.0,0.0,768.0722
6,15,1,0,0.0,0.0,0.0,3.9727666,0.0,0.0,0.0,639.1375
6,16,1,0,0.0,0.0,0.0,2.4352,0.0,0.0,0.0,510.93332
6,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.5375
6,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.3
6,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,2,0,0.0,0.0,0.0,0.51231664,0.0,0.0,0.0,34.775
6,7,2,0,0.0,0.0,0.0,0.81953335,0.0,0.0,0.0,153.90416
6,8,2,0,0.0,0.0,0.0,0.90466666,0.0,0.0,0.0,100.458336
6,9,2,0,0.0,0.0,0.0,0.63963336,0.0,0.0,0.0,453.86667
6,10,2,0,0.0,0.0,0.0,0.78568333,0.0,0.0,0.0,686.4667
6,11,2,0,0.0,0.0,0.0,2.4030666,0.0,0.0,0.0,839.99164
6,12,2,0,0.0,0.0,0.0,2.6926167,0.0,0.0,0.0,886.86664
6,13,2,0,0.0,0.0,0.0,1.2728333,0.0,0.0,0.0,894.9583
6,14,2,0,0.0,0.0,0.0,3.521922,0.0,0.0,0.0,754.95557
6,15,2,0,0.0,0.0,0.0,3.04025,0.0,0.0,0.0,634.75
6,16,2,0,0.0,0.0,0.0,2.18775,0.0,0.0,0.0,475.20416
6,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.35834
6,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.275
6,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,3,0,0.0,0.0,0.0,0.22791667,0.0,0.0,0.0,26.4375
6,7,3,0,0.0,0.0,0.0,0.63811666,0.0,0.0,0.0,124.47083
6,8,3,0,0.0,0.0,0.0,0.37803334,0.0,0.0,0.0,382.26666
6,9,3,0,0.0,0.0,0.0,0.36901668,0.0,0.0,0.0,479.62918
6,10,3,0,0.0,0.0,0.0,1.3320167,0.0,0.0,0.0,452.00833
6,11,3,0,0.0,0.0,0.0,2.5469,0.0,0.0,0.0,881.8625
6,12,3,0,0.0,0.0,0.0,3.0617,0.0,0.0,0.0,976.25
6,13,3,0,0.0,0.0,0.0,1.8771167,0.0,0.0,0.0,817.275
6,14,3,0,0.0,0.0,0.0,0.9655,0.0,0.0,0.0,699.98334
6,15,3,0,0.0,0.0,0.0,1.93535,0.0,0.0,0.0,298.61667
6,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.85416
6,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,312.40417
6,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.76667
6,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,4,0,0.0,0.0,0.0,1.56495,0.0,0.0,0.0,22.3375
6,7,4,0,0.0,0.0,0.0,0.44215,0.0,0.0,0.0,103.7875
6,8,4,0,0.0,0.0,0.0,0.44658333,0.0,0.0,0.0,438.89584
6,9,4,0,0.0,0.0,0.0,0.38611665,0.0,0.0,0.0,515.5917
6,10,4,0,0.0,0.0,0.0,2.0875,0.0,0.0,0.0,764.80835
6,11,4,0,0.0,0.0,0.0,2.87575,0.0,0.0,0.0,945.85
6,12,4,0,0.0,0.0,0.0,3.0182166,0.0,0.0,0.0,976.25
6,13,4,0,0.0,0.0,0.0,1.0696334,0.0,0.0,0.0,793.31665
6,14,4,0,0.0,0.0,0.0,0.32668334,0.0,0.0,0.0,776.0
6,15,4,0,0.0,0.0,0.0,0.5190667,0.0,0.0,0.0,683.74164
6,16,4,0,0.0,0.0,0.0,0.36216667,0.0,0.0,0.0,572.25
6,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,326.4125
6,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.70417
6,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,5,0,0.0,0.0,0.0,1.12885,0.0,0.0,0.0,33.116665
6,7,5,0,0.0,0.0,0.0,0.67275,0.0,0.0,0.0,94.7
6,8,5,0,0.0,0.0,0.0,0.62906665,0.0,0.0,0.0,415.5375
6,9,5,0,0.0,0.0,0.0,0.85251665,0.0,0.0,0.0,524.99164
6,10,5,0,0.0,0.0,0.0,1.53695,0.0,0.0,0.0,625.75
6,11,5,0,0.0,0.0,0.0,2.5520334,0.0,0.0,0.0,810.95416
6,12,5,0,0.0,0.0,0.0,2.8565166,0.0,0.0,0.0,874.7
6,13,5,0,0.0,0.0,0.0,0.36971667,0.0,0.0,0.0,865.9167
6,14,5,0,0.0,0.0,0.0,0.419,0.0,0.0,0.0,777.75
6,15,5,0,0.0,0.0,0.0,1.1468,0.0,0.0,0.0,615.23334
6,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,492.19583
6,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.875
6,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.51667
6,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,6,0,0.0,0.0,0.0,1.5012,0.0,0.0,0.0,25.495832
6,7,6,0,0.0,0.0,0.0,1.73415,0.0,0.0,0.0,131.19583
6,8,6,0,0.0,0.0,0.0,0.7320167,0.0,0.0,0.0,341.29166
6,9,6,0,0.0,0.0,0.0,0.8710167,0.0,0.0,0.0,517.8333
6,10,6,0,0.0,0.0,0.0,1.6453834,0.0,0.0,0.0,649.25
6,11,6,0,0.0,0.0,0.0,1.3390666,0.0,0.0,0.0,560.5
6,12,6,0,0.0,0.0,0.0,2.9258833,0.0,0.0,0.0,871.0
6,13,6,0,0.0,0.0,0.0,1.5229334,0.0,0.0,0.0,788.5625
6,14,6,0,0.0,0.0,0.0,0.61623335,0.0,0.0,0.0,657.1583
6,15,6,0,0.0,0.0,0.0,0.73985,0.0,0.0,0.0,652.1375
6,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,514.67084
6,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.25
6,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.504166
6,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,7,0,0.0,0.0,0.0,1.3624834,0.0,0.0,0.0,31.695833
6,7,7,0,0.0,0.0,0.0,0.5703,0.0,0.0,0.0,142.45
6,8,7,0,0.0,0.0,0.0,0.6282667,0.0,0.0,0.0,267.12918
6,9,7,0,0.0,0.0,0.0,0.63021666,0.0,0.0,0.0,503.1125
6,10,7,0,0.0,0.0,0.0,1.9327834,0.0,0.0,0.0,757.05414
6,11,7,0,0.0,0.0,0.0,2.3398,0.0,0.0,0.0,852.125
6,12,7,0,0.0,0.0,0.0,0.5662,0.0,0.0,0.0,138.75833
6,13,7,0,0.0,0.0,0.0,0.61228335,0.0,0.0,0.0,829.0833
6,14,7,0,0.0,0.0,0.0,0.5394833,0.0,0.0,0.0,800.95
6,15,7,0,0.0,0.0,0.0,0.3247,0.0,0.0,0.0,693.7125
6,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,507.8125
6,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.25
6,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.504166
6,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,1,0,0.0,0.0,0.0,1.00015,0.0,0.0,0.0,35.3625
6,7,1,0,0.0,0.0,0.0,0.8582,0.0,0.0,0.0,136.39166
6,8,1,0,0.0,0.0,0.0,0.6673667,0.0,0.0,0.0,395.78333
6,9,1,0,0.0,0.0,0.0,0.64503336,0.0,0.0,0.0,586.24585
6,10,1,0,0.0,0.0,0.0,1.80895,0.0,0.0,0.0,416.975
6,11,1,0,0.0,0.0,0.0,2.69425,0.0,0.0,0.0,747.74164
6,12,1,0,0.0,0.0,0.0,2.6952,0.0,0.0,0.0,874.6667
6,13,1,0,0.0,0.0,0.0,0.17081666,0.0,0.0,0.0,865.95
6,14,1,0,0.0,0.0,0.0,0.5394833,0.0,0.0,0.0,800.95
6,15,1,0,0.0,0.0,0.0,1.4629,0.0,0.0,0.0,693.7125
6,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,507.8125
6,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.37083
6,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.36042
6,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,2,0,0.0,0.0,0.0,1.0801834,0.0,0.0,0.0,28.2875
6,7,2,0,0.0,0.0,0.0,0.91013336,0.0,0.0,0.0,138.97084
6,8,2,0,0.0,0.0,0.0,0.48203334,0.0,0.0,0.0,374.1
6,9,2,0,0.0,0.0,0.0,0.7047333,0.0,0.0,0.0,569.5
6,10,2,0,0.0,0.0,0.0,1.46645,0.0,0.0,0.0,625.75
6,11,2,0,0.0,0.0,0.0,0.6838667,0.0,0.0,0.0,348.0625
6,12,2,0,0.0,0.0,0.0,3.1616333,0.0,0.0,0.0,874.7
6,13,2,0,0.0,0.0,0.0,0.6774833,0.0,0.0,0.0,865.95
6,14,2,0,0.0,0.0,0.0,0.32146665,0.0,0.0,0.0,832.5
6,15,2,0,0.0,0.0,0.0,0.84715,0.0,0.0,0.0,653.57086
6,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65417
6,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,241.37917
6,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.604164
6,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,3,0,0.0,0.0,0.0,1.1941,0.0,0.0,0.0,33.608334
6,7,3,0,0.0,0.0,0.0,0.59833336,0.0,0.0,0.0,120.99167
6,8,3,0,0.0,0.0,0.0,0.5233,0.0,0.0,0.0,99.708336
6,9,3,0,0.0,0.0,0.0,0.56665,0.0,0.0,0.0,584.3125
6,10,3,0,0.0,0.0,0.0,0.5840167,0.0,0.0,0.0,214.275
6,11,3,0,0.0,0.0,0.0,2.1877666,0.0,0.0,0.0,791.4875
6,12,3,0,0.0,0.0,0.0,2.8813,0.0,0.0,0.0,874.6667
6,13,3,0,0.0,0.0,0.0,1.8797834,0.0,0.0,0.0,865.95
6,14,3,0,0.0,0.0,0.0,0.52036667,0.0,0.0,0.0,901.5
6,15,3,0,0.0,0.0,0.0,1.23145,0.0,0.0,0.0,411.28333
6,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,468.9375
6,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,312.9625
6,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.7
6,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,4,0,0.0,0.0,0.0,1.59885,0.0,0.0,0.0,26.095833
6,7,4,0,0.0,0.0,0.0,0.6381,0.0,0.0,0.0,194.86667
6,8,4,0,0.0,0.0,0.0,0.6235333,0.0,0.0,0.0,497.5375
6,9,4,0,0.0,0.0,0.0,0.70485,0.0,0.0,0.0,355.77084
6,10,4,0,0.0,0.0,0.0,1.4602,0.0,0.0,0.0,421.28333
6,11,4,0,0.0,0.0,0.0,0.51975,0.0,0.0,0.0,723.3
6,12,4,0,0.0,0.0,0.0,0.52426666,0.0,0.0,0.0,871.0
6,13,4,0,0.0,0.0,0.0,0.88913333,0.0,0.0,0.0,672.94586
6,14,4,0,0.0,0.0,0.0,0.28785,0.0,0.0,0.0,750.12915
6,15,4,0,0.0,0.0,0.0,0.5431,0.0,0.0,0.0,690.2125
6,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,511.12082
6,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.58334
6,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.55417
6,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.595833
6,7,5,0,0.0,0.0,0.0,0.7364333,0.0,0.0,0.0,406.19168
6,8,5,0,0.0,0.0,0.0,0.33183333,0.0,0.0,0.0,424.58334
6,9,5,0,0.0,0.0,0.0,0.43406665,0.0,0.0,0.0,364.35834
6,10,5,0,0.0,0.0,0.0,1.664,0.0,0.0,0.0,649.25
6,11,5,0,0.0,0.0,0.0,0.66955,0.0,0.0,0.0,810.95416
6,12,5,0,0.0,0.0,0.0,0.8455333,0.0,0.0,0.0,874.6667
6,13,5,0,0.0,0.0,0.0,1.8957666,0.0,0.0,0.0,865.95
6,14,5,0,0.0,0.0,0.0,0.75336665,0.0,0.0,0.0,749.99585
6,15,5,0,0.0,0.0,0.0,1.1155334,0.0,0.0,0.0,616.10834
6,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,458.12918
6,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.7875
6,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.55417
6,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.5375
6,7,6,0,0.0,0.0,0.0,0.65855,0.0,0.0,0.0,181.9875
6,8,6,0,0.0,0.0,0.0,0.59315,0.0,0.0,0.0,316.87918
6,9,6,0,0.0,0.0,0.0,0.5007667,0.0,0.0,0.0,548.375
6,10,6,0,0.0,0.0,0.0,1.5779166,0.0,0.0,0.0,665.4583
6,11,6,0,0.0,0.0,0.0,0.8103167,0.0,0.0,0.0,810.95416
6,12,6,0,0.0,0.0,0.0,2.7437334,0.0,0.0,0.0,874.7
6,13,6,0,0.0,0.0,0.0,1.7585,0.0,0.0,0.0,865.95
6,14,6,0,0.0,0.0,0.0,0.9236,0.0,0.0,0.0,800.95
6,15,6,0,0.0,0.0,0.0,0.61141664,0.0,0.0,0.0,666.26666
6,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.0
6,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.25
6,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.425
6,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.43125
6,7,7,0,0.0,0.0,0.0,1.20745,0.0,0.0,0.0,133.11667
6,8,7,0,0.0,0.0,0.0,0.6303833,0.0,0.0,0.0,384.75833
6,9,7,0,0.0,0.0,0.0,0.6562,0.0,0.0,0.0,591.07086
6,10,7,0,0.0,0.0,0.0,4.85675,0.0,0.0,0.0,771.7208
6,11,7,0,0.0,0.0,0.0,2.7256835,0.0,0.0,0.0,852.7083
6,12,7,0,0.0,0.0,0.0,2.6502,0.0,0.0,0.0,874.6667
6,13,7,0,0.0,0.0,0.0,0.82103336,0.0,0.0,0.0,865.95
6,14,7,0,0.0,0.0,0.0,0.87798333,0.0,0.0,0.0,800.95
6,15,7,0,0.0,0.0,0.0,1.62415,0.0,0.0,0.0,693.7125
6,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,507.8125
6,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.25
6,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.02917
6,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.325
6,7,1,0,0.0,0.0,0.0,1.1523833,0.0,0.0,0.0,137.5375
6,8,1,0,0.0,0.0,0.0,0.61946666,0.0,0.0,0.0,413.30832
6,9,1,0,0.0,0.0,0.0,1.02265,0.0,0.0,0.0,491.92084
6,10,1,0,0.0,0.0,0.0,1.5140333,0.0,0.0,0.0,483.4125
6,11,1,0,0.0,0.0,0.0,1.9034333,0.0,0.0,0.0,786.25
6,12,1,0,0.0,0.0,0.0,0.53143334,0.0,0.0,0.0,874.6667
6,13,1,0,0.0,0.0,0.0,0.82103336,0.0,0.0,0.0,865.95
6,14,1,0,0.0,0.0,0.0,0.87798333,0.0,0.0,0.0,800.95
6,15,1,0,0.0,0.0,0.0,0.7262333,0.0,0.0,0.0,692.625
6,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,449.71667
6,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.86667
6,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.95417
6,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.529167
6,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.558332
6,7,2,0,0.0,0.0,0.0,0.9702,0.0,0.0,0.0,132.92917
6,8,2,0,0.0,0.0,0.0,0.58015,0.0,0.0,0.0,410.0125
6,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,482.42917
6,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,756.3
6,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,795.9375
6,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,863.61664
6,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,894.9583
6,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.0
6,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.45416
6,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.06667
6,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.3
6,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.145832
6,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.529167
6,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4375
6,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.75
6,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.1
6,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,522.87915
6,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,522.12085
6,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,871.55414
6,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,976.25
6,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,812.37915
6,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,699.98334
6,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.24167
6,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.85834
6,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.85834
6,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.76667
6,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.529167
6,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.3375
6,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.05
6,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,370.44168
6,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,481.925
6,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,417.95834
6,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,810.82916
6,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,874.7
6,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,865.95
6,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,800.95
6,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,690.2125
6,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.18332
6,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.0
6,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.82917
6,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.529167
6,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.408333
6,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.4375
6,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,429.24167
6,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,524.99164
6,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,694.69165
6,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,693.8625
6,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,785.15
6,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,836.31665
6,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,800.95
6,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.3625
6,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.0
6,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.59167
6,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.02917
6,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.470833
6,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.495832
6,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.00833
6,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,392.37082
6,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,542.19165
6,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,649.25
6,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,810.95416
6,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,874.7
6,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,865.95
6,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,800.95
6,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,530.625
6,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.84167
6,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.64166
6,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.0
6,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.95
6,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.325
6,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.69792
6,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.24582
6,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,519.9042
6,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,729.68335
6,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,893.025
6,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,777.75
6,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,867.1458
6,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,768.1972
6,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,610.1583
6,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.25
6,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.25
6,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.895836
6,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.529167
6,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.325
6,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.40416
6,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.68332
6,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,476.22916
6,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,758.19165
6,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,800.4125
6,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.24164
6,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,793.31665
6,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,769.26807
6,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,542.6042
6,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.25
6,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.58333
6,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.73333
6,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.529167
6,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.558332
6,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.40834
6,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,352.78333
6,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,487.97083
6,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,223.1375
6,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.19586
6,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,874.6667
6,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,793.31665
6,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,769.06665
6,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,416.7625
6,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65417
6,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.49583
6,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.416664
6,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.529167
6,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.945833
6,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.40833
6,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.45416
6,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.458336
6,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,747.6458
6,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,348.0625
6,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,874.6667
6,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,700.12085
6,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,901.5
6,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421.2875
6,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.57083
6,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.32083
6,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.395836
6,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.529167
6,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.3375
6,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.95417
6,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,491.525
6,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,621.86664
6,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421.28333
6,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,810.82916
6,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,874.7
6,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,865.95
6,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,799.5125
6,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,683.74164
6,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,501.3125
6,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.17917
6,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.32083
6,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.529167
6,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.175
6,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.89583
6,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.76666
6,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,539.875
6,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,678.1375
6,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.4792
6,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,785.15
6,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,865.9167
6,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,796.5125
6,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.3625
6,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,502.85
6,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.46667
6,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.325
6,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.470833
6,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.1625
7,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.6
7,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.95834
7,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,566.5417
7,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,713.49164
7,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,805.42914
7,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,847.5417
7,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,836.525
7,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,777.425
7,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.57086
7,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,514.67084
7,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320.2625
7,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.64167
7,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.65
7,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.49583
7,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.925
7,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.1042
7,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,714.18335
7,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,809.3
7,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,853.38336
7,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,843.8542
7,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.10834
7,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,675.975
7,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,524.6583
7,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.41666
7,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.07917
7,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.508333
7,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.54167
7,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.0125
7,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,583.51666
7,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,728.5417
7,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,818.12085
7,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,848.5625
7,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,839.25836
7,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.37915
7,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,677.44165
7,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,521.4667
7,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.98334
7,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.995834
7,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.833334
7,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.7875
7,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.85834
7,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,552.75
7,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,693.3625
7,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,782.89374
7,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,820.7708
7,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,805.25
7,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.275
7,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,648.8542
7,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,495.8
7,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,308.1625
7,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117.65417
7,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.325
7,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.84584
7,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,353.06668
7,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,528.32086
7,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,666.7833
7,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6667
7,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,792.3333
7,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,717.12915
7,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,508.30417
7,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,623.8875
7,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,450.75833
7,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.30832
7,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.19583
7,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.283333
7,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.21042
7,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.7625
7,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,511.96667
7,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,651.2708
7,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,742.975
7,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,786.51666
7,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,782.51666
7,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,728.55835
7,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.15
7,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,425.65833
7,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.5125
7,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.941666
7,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.9625
7,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.4375
7,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.8
7,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,523.44586
7,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.575
7,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,744.0375
7,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,784.9083
7,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.2125
7,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,745.5375
7,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,642.04584
7,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,492.4625
7,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.46667
7,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.94167
7,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.7875
7,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.44583
7,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.99167
7,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,523.2833
7,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,679.73334
7,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,783.1458
7,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,789.6729
7,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,767.57916
7,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,741.60834
7,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,691.43335
7,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.80835
7,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.46667
7,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98.60833
7,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.845834
7,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.84583
7,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.56667
7,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,479.5
7,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,483.4125
7,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,455.0875
7,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,806.025
7,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,775.1
7,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,746.62085
7,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,641.2833
7,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,393.2875
7,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.0875
7,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.925
7,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.529167
7,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.5
7,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.95834
7,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,521.4125
7,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,661.7875
7,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.4875
7,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,807.2083
7,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,808.7125
7,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,760.3375
7,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.74164
7,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,502.875
7,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.03543
7,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.9875
7,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.979166
7,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.55417
7,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.425
7,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,524.55835
7,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,663.49164
7,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,740.1927
7,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,798.2208
7,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,801.69165
7,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,756.7708
7,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,650.8958
7,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.44583
7,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.1375
7,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.57917
7,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.275
7,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.9375
7,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,346.36667
7,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.44586
7,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,672.12085
7,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.8
7,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,786.6625
7,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,784.04584
7,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,730.15
7,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.7833
7,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,482.59583
7,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.10834
7,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.558334
7,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.841667
7,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.70416
7,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,352.05
7,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.30414
7,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,646.61664
7,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,613.9625
7,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.99585
7,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,795.7
7,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,748.8417
7,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.4667
7,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,501.3125
7,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,309.92084
7,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117.379166
7,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.041666
7,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.825
7,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.99582
7,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,525.68335
7,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.56665
7,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.45416
7,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,808.23334
7,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,804.3625
7,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.2167
7,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,641.94165
7,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,488.975
7,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.80417
7,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.7
7,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2
7,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.78334
7,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,328.29166
7,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,514.00836
7,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655.8125
7,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,750.00836
7,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,797.7375
7,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,607.5333
7,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,726.24164
7,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,650.6875
7,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,495.0875
7,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.7375
7,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.9625
7,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.441668
7,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.62917
7,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.275
7,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.67084
7,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,642.62915
7,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,704.55414
7,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,711.95416
7,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,708.1125
7,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,738.475
7,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,642.3625
7,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,481.10834
7,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.45
7,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.01875
7,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.129166
7,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.53334
7,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.91666
7,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,504.00833
7,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,649.61664
7,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,747.025
7,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,797.6
7,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,794.39166
7,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,743.2292
7,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,638.7792
7,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,482.20416
7,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.04584
7,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.07917
7,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.35
7,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.81667
7,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,328.34167
7,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,508.35
7,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,657.17914
7,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.5292
7,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,769.38336
7,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,764.15
7,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.87915
7,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.94583
7,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,452.07916
7,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.22083
7,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.71667
7,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.316667
7,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.52916
7,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.05
7,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,446.0625
7,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,514.00836
7,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.6667
7,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,787.35
7,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,634.8417
7,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,790.80414
7,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.54584
