month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.59583
7,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.74167
7,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.708336
7,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.175
7,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.96666
7,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,327.94583
7,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,501.93332
7,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.9792
7,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.44165
7,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.55
7,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.14166
7,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,777.8625
7,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,661.0417
7,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,503.35416
7,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.10834
7,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.29583
7,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.433333
7,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.86667
7,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,348.50418
7,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.69165
7,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,681.87085
7,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,785.23334
7,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,827.2375
7,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,827.3875
7,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,772.57916
7,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,661.8375
7,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,507.59583
7,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,307.70834
7,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.95
7,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.120832
7,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3875
7,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,335.45834
7,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,518.94165
7,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,659.3625
7,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,758.5
7,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,802.44165
7,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,794.55
7,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,740.25415
7,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,630.8125
7,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,475.69168
7,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,287.3125
7,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.78333
7,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.504167
7,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.208334
7,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.975
7,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.95416
7,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.93332
7,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,642.1375
7,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.525
7,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,785.15
7,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,783.93335
7,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,717.575
7,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,613.7083
7,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,445.8125
7,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,274.5875
7,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.225
7,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.858334
7,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.275
7,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.2125
7,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.6375
7,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.2375
7,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.45833
7,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.575
7,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.05
7,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,430.19583
7,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,550.86664
7,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,432.4875
7,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,554.67914
7,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.87917
7,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.075
7,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.145833
7,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.179167
7,7,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.29167
7,8,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.85834
7,9,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.77916
7,10,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,491.00833
7,11,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,633.07916
7,12,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,704.38336
7,13,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.9042
7,14,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,699.98334
7,15,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,624.2208
7,16,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,470.04166
7,17,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.39583
7,18,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.40833
7,19,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.0
7,20,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,2,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.408333
7,7,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.0
7,8,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318.22083
7,9,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,498.56668
7,10,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,640.4792
7,11,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,740.17914
7,12,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,793.9792
7,13,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,790.275
7,14,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,740.25836
7,15,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,638.01666
7,16,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.91666
7,17,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.84167
7,18,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.504166
7,19,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0666666
7,20,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,3,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.595834
7,7,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.95416
7,8,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.55832
7,9,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,519.0417
7,10,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,618.4625
7,11,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.81665
7,12,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,792.55835
7,13,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,796.575
7,14,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,719.49585
7,15,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,427.12082
7,16,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,426.6375
7,17,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.53334
7,18,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.808334
7,19,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.525
7,20,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,4,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.4375
7,7,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.775
7,8,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.225
7,9,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,515.89166
7,10,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,659.4792
7,11,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.3625
7,12,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,810.85
7,13,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,807.0375
7,14,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,759.0125
7,15,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655.67084
7,16,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,495.0375
7,17,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,296.49582
7,18,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.9375
7,19,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2625
7,20,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,5,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.225
7,7,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.308334
7,8,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.5
7,9,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,504.90833
7,10,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,652.4708
7,11,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.975
7,12,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,801.8542
7,13,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,793.31665
7,14,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,738.3889
7,15,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,633.3875
7,16,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,475.20416
7,17,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.75
7,18,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98.23333
7,19,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.133333
7,20,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,6,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.495833
7,7,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.3125
7,8,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.75418
7,9,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,485.77917
7,10,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,633.5333
7,11,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,729.5625
7,12,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,774.67084
7,13,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,770.125
7,14,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,709.5292
7,15,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,590.34686
7,16,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,450.4375
7,17,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.35834
7,18,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.73333
7,19,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0291667
7,20,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,24,7,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,1,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,2,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,3,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,4,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,5,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,6,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.5125
7,7,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.15833
7,8,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.625
7,9,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,478.05832
7,10,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,617.825
7,11,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,715.3458
7,12,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,731.175
7,13,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,767.8542
7,14,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,707.57086
7,15,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,605.35
7,16,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.8375
7,17,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.4875
7,18,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.89167
7,19,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.004167
7,20,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,21,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,22,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,23,1,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
